time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722050428390504,0.2277178019285202,0.2040999829769134,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9281994104385376,0.2002226710319519,0.1891633123159408,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945175051689148,0.3046899735927582,0.171870470046997,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719561696052551,0.1677313446998596,0.1587025672197342,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046894907951356,0.1868559420108795,0.8384775519371033,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370183110237121,1.0,1.0,0.0,1.0,-1.87516725063324,1.8751643896102903,2.8387707970978227e-06,1.4456409215927124,0.0,0.0,0.0,38.67178726196289,83.0,147.2279510498047,-0.0,499.6083679199219,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.9294169545173644,0.2314184755086898,0.2076027244329452,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258361816406,0.8870156407356262,0.2032742500305175,0.1922415941953659,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9990000128746032,0.3073218166828155,0.2024465203285217,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.8368011116981506,0.170017272233963,0.1610525846481323,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8659701347351074,0.1890649944543838,0.8494629263877869,290.8269958496094,285.7210693359375,290.9372863769531,285.8822937011719,290.93487548828125,297.5651550292969,290.8333740234375,1.0,0.3518925011157989,1.0,1.0,0.0,1.0,-1.9357941150665283,1.9357911348342896,3.021961219928926e-06,1.493043065071106,0.9846338033676147,0.9846338033676147,0.0,45.09716033935547,83.0,139.26446533203125,-0.0,562.4981689453125,1.0,282.9992980957031,284.4533386230469,290.2755126953125,291.3496398925781,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,5.363336905907613e-21,2.6816684529538064e-21,2.6816684529538064e-21,0.0,0.0,-0.0,3.339698741910979e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.9200262427330016,0.2320755422115326,0.2082495838403701,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.80712890625,0.8791032433509827,0.2038188576698303,0.1928118765354156,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7992858886719,0.9990000128746032,0.3075072169303894,0.2085142135620117,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102722167969,0.8299192786216736,0.1704266369342804,0.1614929735660553,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8583027720451355,0.1894434988498687,0.8514537215232849,290.7998352050781,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.6336669921875,1.0,0.3549546003341675,1.0,1.0,0.0,1.0,-1.947460889816284,1.9474579095840447,3.057961293961853e-06,1.5021620988845823,0.9948073029518129,0.9948073029518129,0.0,46.59727478027344,101.0,2902.462158203125,-0.0,575.9053344726562,1.0,283.03125,288.6534729003906,290.3320007324219,291.2490234375,293.1499938964844,293.1499938964844,283.1499938964844,2404.85205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0478371828794479,1.0,0.0,0.0,0.6165485978126526,0.6165654063224792,2.2316491765650426e-07,3.5093133449554443,3.509300947189331,1.255852203030372e-05,0.0,0.0,-0.0,3827.891357421875,0.0,13.764881134033203,1500.603271484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.8067638278007507,0.2192376106977462,0.2026299238204956,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.7756949067115784,0.1964162588119506,0.1902390122413635,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.8835151791572571,0.2923515141010284,0.2087195813655853,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813903808594,0.7322261929512024,0.1638142764568328,0.1591406464576721,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731811523437,0.756047248840332,0.1812557131052017,0.8354900479316711,286.0476379394531,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9548034667969,1.0,0.3714223504066467,1.0,1.0,0.0,1.0,-1.9159983396530151,1.9159953594207764,2.963420911328285e-06,1.478966236114502,0.9597781896591188,0.9597781896591188,0.0,68.98568725585938,89.0,10674.009765625,-0.0,626.2963256835938,1.0,283.106689453125,285.8009338378906,290.91802978515625,292.065185546875,293.1499938964844,293.1499938964844,283.1499938964844,2867.317626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170794725418091,1.0,0.0,0.0,1.0966973304748535,1.0966994762420654,8.045445554216712e-08,4.265710353851318,4.265700340270996,9.78775460680481e-06,0.0,0.0,-0.0,3940.449462890625,0.0,40.743072509765625,1895.407958984375,0.0,562.1898193359375,0.2812255322933197,1.0,0.0,3.0,1.0,0.0
12294120,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.8067638278007507,0.2192376106977462,0.2026299238204956,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.7756949067115784,0.1964162588119506,0.1902390122413635,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.8835151791572571,0.2923515141010284,0.2087195813655853,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813903808594,0.7322261929512024,0.1638142764568328,0.1591406464576721,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731811523437,0.756047248840332,0.1812557131052017,0.8354900479316711,286.0476379394531,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38043212890625,285.9548034667969,1.0,0.3714223504066467,1.0,1.0,0.0,1.0,-1.9159983396530151,1.9159953594207764,2.963420911328285e-06,1.478966236114502,0.9597781896591188,0.9597781896591188,0.0,68.98568725585938,89.0,10674.009765625,-0.0,626.2963256835938,1.0,283.106689453125,285.8009338378906,290.91802978515625,292.065185546875,293.1499938964844,293.1499938964844,283.1499938964844,2867.317626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170794725418091,1.0,0.0,0.0,1.0966973304748535,1.0966994762420654,8.045445554216712e-08,4.265710353851318,4.265700340270996,9.78775460680481e-06,0.0,0.0,-0.0,3940.449462890625,0.0,40.743072509765625,1895.407958984375,0.0,562.1898193359375,0.2812255322933197,1.0,0.0,3.0,1.0,0.0
12294180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7436385750770569,0.2054216861724853,0.1895980238914489,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7215635776519775,0.1865554749965667,0.1811726242303848,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206903338432312,0.2785755693912506,0.1983772814273834,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6775996088981628,0.1549397408962249,0.1511174142360687,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.7006612420082092,0.1701744347810745,0.7875611186027527,285.2633361816406,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347106933594,1.0,0.3725495636463165,1.0,1.0,0.0,1.0,-1.8098446130752563,1.8098419904708865,2.649966745593701e-06,1.3954370021820068,0.947236180305481,0.947236180305481,0.0,85.32194519042969,77.0,11045.2275390625,-0.0,601.02978515625,1.0,283.1387634277344,284.88836669921875,289.6917419433594,290.8471374511719,293.1499938964844,293.1499938964844,283.1499938964844,6020.279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552807688713074,1.0,0.0,0.0,1.5719753503799438,1.5719797611236572,1.64886643005957e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3595.9658203125,0.0,120.35704040527344,1895.4371337890625,0.0,1277.3043212890625,0.3975477218627929,1.0,0.0,3.0,1.0,0.0
12294240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7436385750770569,0.2054216861724853,0.1895980238914489,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7215635776519775,0.1865554749965667,0.1811726242303848,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206903338432312,0.2785755693912506,0.1983772814273834,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6775996088981628,0.1549397408962249,0.1511174142360687,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706298828125,0.7006612420082092,0.1701744347810745,0.7875611186027527,285.2633361816406,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347106933594,1.0,0.3725495636463165,1.0,1.0,0.0,1.0,-1.8098446130752563,1.8098419904708865,2.649966745593701e-06,1.3954370021820068,0.947236180305481,0.947236180305481,0.0,85.32194519042969,77.0,11045.2275390625,-0.0,601.02978515625,1.0,283.1387634277344,284.88836669921875,289.6917419433594,290.8471374511719,293.1499938964844,293.1499938964844,283.1499938964844,6020.279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552807688713074,1.0,0.0,0.0,1.5719753503799438,1.5719797611236572,1.64886643005957e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3595.9658203125,0.0,120.35704040527344,1895.4371337890625,0.0,1277.3043212890625,0.3975477218627929,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7312032580375671,0.201001226902008,0.1850945502519607,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7097152471542358,0.1829234212636947,0.1774872541427612,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8082584142684937,0.2743012011051178,0.1949772238731384,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.6651484966278076,0.1515697687864303,0.1477456539869308,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.6866620182991028,0.165827140212059,0.7669699192047119,285.080078125,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0589599609375,1.0,0.3701079785823822,1.0,1.0,0.0,1.0,-1.7671446800231934,1.7671421766281128,2.5294714305346133e-06,1.361667275428772,0.9411508440971376,0.9411508440971376,0.0,88.29179382324219,77.0,11103.6982421875,-0.0,580.3641357421875,1.0,283.1451721191406,284.6746520996094,289.2562561035156,290.3244323730469,293.1499938964844,293.1499938964844,283.1499938964844,7873.533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555987596511841,1.0,0.0,0.0,1.786739706993103,1.7867454290390017,2.130178557990803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.64990234375,0.0,177.08453369140625,1895.4371337890625,0.0,1279.52685546875,0.4473353922367096,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7248458862304688,0.1977288275957107,0.18169966340065,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7030144929885864,0.1800201684236526,0.1744531095027923,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8019791841506958,0.2711363434791565,0.1924312859773636,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6584972143173218,0.1488195806741714,0.14490507543087,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6786392331123352,0.162200778722763,0.7493415474891663,284.95416259765625,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.9392395019531,1.0,0.3663820922374725,1.0,1.0,0.0,1.0,-1.731782078742981,1.73177969455719,2.432189148748876e-06,1.3336617946624756,0.9340876936912536,0.9340876936912536,0.0,88.8323974609375,65.0,11105.876953125,-0.0,558.1035766601562,1.0,283.1481018066406,284.5287170410156,288.9737548828125,289.95343017578125,293.1499938964844,293.1499938964844,283.1499938964844,9610.935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331534385681152,1.0,0.0,0.0,1.962383270263672,1.9623900651931765,2.569573496202793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.33740234375,0.0,235.0668792724609,1895.4371337890625,0.0,1128.4788818359375,0.4930566549301147,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7228967547416687,0.1940442770719528,0.1777814626693725,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.7007233500480652,0.1764518767595291,0.1705943197011947,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.801318347454071,0.267516553401947,0.1894633471965789,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.655628502368927,0.1453475356101989,0.1411870270967483,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.6741426587104797,0.1574852764606475,0.7257999777793884,284.8126220703125,285.75897216796875,291.26080322265625,286.0721740722656,291.2581481933594,297.1083374023437,284.8031921386719,1.0,0.3583486080169678,1.0,1.0,0.0,1.0,-1.6861404180526731,1.6861380338668823,2.3100096768757794e-06,1.297468185424805,0.9226738214492798,0.9226738214492798,0.0,86.0650405883789,65.0,11107.5810546875,-0.0,520.4268188476562,1.0,283.149658203125,284.36004638671875,288.76873779296875,289.63916015625,293.1499938964844,293.1499938964844,283.1499938964844,12616.1923828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751726627349854,1.0,0.0,0.0,2.221408605575561,2.2214174270629883,3.292686017175584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.365234375,0.0,342.3463134765625,1895.4371337890625,0.0,799.7874145507812,0.5536442995071411,1.0,0.0,3.0,1.0,0.0
12294480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7235108017921448,0.1934473067522049,0.1771306991577148,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7013121247291565,0.1758368760347366,0.1699097901582718,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023476600646973,0.266919732093811,0.1889626532793045,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6559853553771973,0.1447362452745437,0.1405131071805954,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.6742397546768188,0.1566352695226669,0.7214686870574951,284.79119873046875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.78277587890625,1.0,0.3563942909240722,1.0,1.0,0.0,1.0,-1.677924633026123,1.6779223680496216,2.2884225927555235e-06,1.2909475564956665,0.9194183349609376,0.9194183349609376,0.0,85.04170989990234,53.0,11102.8447265625,-0.0,512.3195190429688,1.0,283.1497802734375,284.33453369140625,288.75592041015625,289.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,13188.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619118213653564,1.0,0.0,0.0,2.2653396129608154,2.2653486728668213,3.4242069091305893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.23876953125,0.0,363.3786926269531,1895.4371337890625,0.0,738.0675048828125,0.5673568844795227,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.7285595536231995,0.1915730386972427,0.1750440001487732,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7064720392227173,0.1738293915987014,0.1676235646009445,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.8093582391738892,0.2650191485881805,0.187335655093193,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.6600003838539124,0.1427082419395446,0.1382262110710144,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6774693727493286,0.1537578552961349,0.7066049575805664,284.7216796875,285.7958679199219,291.3304443359375,286.112548828125,291.3277282714844,297.0853576660156,284.7156982421875,1.0,0.348265141248703,1.0,1.0,0.0,1.0,-1.6501237154006958,1.650121569633484,2.216294888057746e-06,1.268871188163757,0.909075140953064,0.909075140953064,0.0,80.08285522460938,53.0,11099.986328125,-0.0,481.1829528808594,1.0,283.14996337890625,284.2491760253906,288.7782592773437,289.5812683105469,293.1499938964844,293.1499938964844,283.1499938964844,15578.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514440655708313,1.0,0.0,0.0,2.432851076126098,2.432861566543579,3.949338918118883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.58935546875,0.0,451.9283142089844,1895.4371337890625,0.0,553.2637939453125,0.60579514503479,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320688962936401,0.1909066587686538,0.1742768287658691,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7101187705993652,0.1730852127075195,0.1667492836713791,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.813783586025238,0.2643319070339203,0.1867282837629318,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630789041519165,0.1419418454170227,0.1373361945152282,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802756786346436,0.1526407301425933,0.7007377743721008,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799865722656,284.6946105957031,1.0,0.344361662864685,1.0,1.0,0.0,1.0,-1.639309048652649,1.639306902885437,2.1886210106458748e-06,1.260278582572937,0.9036390781402588,0.9036390781402588,0.0,77.44649505615234,41.0,11093.158203125,-0.0,467.342529296875,1.0,283.1499938964844,284.2221069335937,288.81512451171875,289.6031799316406,293.1499938964844,293.1499938964844,283.1499938964844,16481.236328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496493250131607,1.0,0.0,0.0,2.4890830516815186,2.4890942573547363,4.134016080570291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.419921875,0.0,484.8864440917969,1895.4371337890625,0.0,496.2822570800781,0.6225950121879578,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482919096946716,0.189277246594429,0.1723100841045379,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256935238838196,0.1711878925561905,0.1644305288791656,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.832592248916626,0.2626140415668487,0.185145229101181,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780845522880554,0.1399451196193695,0.1349318474531173,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945052146911621,0.1496170312166214,0.6845636963844299,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311620950698852,1.0,1.0,0.0,1.0,-1.60995352268219,1.609951376914978,2.1145865503058303e-06,1.2369409799575806,0.8870671987533569,0.8870671987533569,0.0,67.95211029052734,29.0,11087.3388671875,-0.0,424.1867370605469,1.0,283.1499938964844,284.1550598144531,288.9873352050781,289.7536926269531,293.1499938964844,293.1499938964844,283.1499938964844,19386.443359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585324823856354,1.0,0.0,0.0,2.646507978439331,2.6465206146240234,4.673473199545697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.305908203125,0.0,586.9230346679688,1895.4371337890625,0.0,394.7038879394531,0.6559783220291138,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.7482919096946716,0.189277246594429,0.1723100841045379,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256935238838196,0.1711878925561905,0.1644305288791656,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.832592248916626,0.2626140415668487,0.185145229101181,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780845522880554,0.1399451196193695,0.1349318474531173,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945052146911621,0.1496170312166214,0.6845636963844299,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311620950698852,1.0,1.0,0.0,1.0,-1.60995352268219,1.609951376914978,2.1145865503058303e-06,1.2369409799575806,0.8870671987533569,0.8870671987533569,0.0,67.95211029052734,29.0,11087.3388671875,-0.0,424.1867370605469,1.0,283.1499938964844,284.1550598144531,288.9873352050781,289.7536926269531,293.1499938964844,293.1499938964844,283.1499938964844,19386.443359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585324823856354,1.0,0.0,0.0,2.646507978439331,2.6465206146240234,4.673473199545697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.305908203125,0.0,586.9230346679688,1895.4371337890625,0.0,394.7038879394531,0.6559783220291138,1.0,0.0,3.0,1.0,0.0
12294780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737895846366882,0.1882016509771347,0.1708598881959915,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484816312789917,0.1698290705680847,0.1626396477222442,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606708645820618,0.2614213824272156,0.1839428097009658,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016464471817017,0.1384657323360443,0.1330297738313675,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.716658353805542,0.1472100168466568,0.6712878346443176,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172163367271423,1.0,1.0,0.0,1.0,-1.5863934755325315,1.5863914489746094,2.05631067728973e-06,1.218193531036377,0.8701894283294678,0.8701894283294678,0.0,57.53662490844727,25.0,11057.5361328125,-0.0,383.0345458984375,1.0,283.1499938964844,284.1340026855469,289.161865234375,289.9314880371094,293.1499938964844,293.1499938964844,283.1499938964844,20919.37109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447729080915451,1.0,0.0,0.0,2.68886399269104,2.68887710571289,4.82426287362614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.885986328125,0.0,620.5582885742188,1895.4371337890625,0.0,369.801025390625,0.666774332523346,1.0,0.0,3.0,1.0,0.0
12294840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7737895846366882,0.1882016509771347,0.1708598881959915,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484816312789917,0.1698290705680847,0.1626396477222442,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606708645820618,0.2614213824272156,0.1839428097009658,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016464471817017,0.1384657323360443,0.1330297738313675,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.716658353805542,0.1472100168466568,0.6712878346443176,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.62872314453125,1.0,0.3172163367271423,1.0,1.0,0.0,1.0,-1.5863934755325315,1.5863914489746094,2.05631067728973e-06,1.218193531036377,0.8701894283294678,0.8701894283294678,0.0,57.53662490844727,25.0,11057.5361328125,-0.0,383.0345458984375,1.0,283.1499938964844,284.1340026855469,289.161865234375,289.9314880371094,293.1499938964844,293.1499938964844,283.1499938964844,20919.37109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447729080915451,1.0,0.0,0.0,2.68886399269104,2.68887710571289,4.82426287362614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.885986328125,0.0,620.5582885742188,1895.4371337890625,0.0,369.801025390625,0.666774332523346,1.0,0.0,3.0,1.0,0.0
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880867719650269,0.1878134459257125,0.1703072339296341,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7613452076911926,0.1692921370267868,0.1619194746017456,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764709830284119,0.260961651802063,0.1834669709205627,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.714150607585907,0.1378654688596725,0.1322500556707382,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276174426078796,0.1461690813302993,0.6655828952789307,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3111998438835144,1.0,1.0,0.0,1.0,-1.5765072107315063,1.576505184173584,2.0321513147791848e-06,1.2103148698806765,0.8619735240936279,0.8619735240936279,0.0,53.00200653076172,25.0,11038.419921875,-0.0,365.6654968261719,1.0,283.1499938964844,284.1358337402344,289.23101806640625,290.0068664550781,293.1499938964844,293.1499938964844,283.1499938964844,21237.748046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491702914237976,1.0,0.0,0.0,2.675691843032837,2.6757049560546875,4.777112962983665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.458251953125,0.0,614.3506469726562,1895.4371337890625,0.0,373.0332336425781,0.666724681854248,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029648065567017,0.1875006556510925,0.1698476076126098,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750610113143921,0.1688253730535507,0.1612921804189682,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.893086850643158,0.2605677843093872,0.1830570101737976,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260078191757202,0.13733471930027,0.1315621584653854,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7387974262237549,0.1452080756425857,0.6603679060935974,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337585449219,1.0,0.3056204915046692,1.0,1.0,0.0,1.0,-1.5676223039627075,1.5676202774047852,2.0105949261051137e-06,1.2032347917556765,0.8532163500785828,0.8532163500785828,0.0,48.937538146972656,25.0,11031.01953125,-0.0,350.2601318359375,1.0,283.1499938964844,284.1383972167969,289.2851257324219,290.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,21590.23046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530162811279297,1.0,0.0,0.0,2.665966272354126,2.665979623794556,4.7424489935110614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.154541015625,0.0,610.4444580078125,1895.4371337890625,0.0,381.7919006347656,0.6619972586631775,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.82802414894104,0.1870531290769577,0.1691774576902389,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001514077186584,0.1680511385202407,0.1602839529514312,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247866868972778,0.2599257230758667,0.1824089437723159,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467887997627258,0.1364328265190124,0.1304325014352798,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592368125915527,0.1434668004512787,0.6512165069580078,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970002591609955,1.0,1.0,0.0,1.0,-1.5524845123291016,1.5524824857711792,1.974193764908705e-06,1.191160798072815,0.8363262414932251,0.8363262414932251,0.0,42.85896682739258,25.0,11009.0380859375,-0.0,326.6305236816406,1.0,283.1499938964844,284.1601257324219,289.3514709472656,290.1476135253906,293.1499938964844,293.1499938964844,283.1499938964844,21650.5625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624905586242676,1.0,0.0,0.0,2.600349187850952,2.600362062454224,4.511871054546646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.48486328125,0.0,572.3873291015625,1895.4371337890625,0.0,404.2325439453125,0.6470410227775574,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.82802414894104,0.1870531290769577,0.1691774576902389,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001514077186584,0.1680511385202407,0.1602839529514312,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247866868972778,0.2599257230758667,0.1824089437723159,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467887997627258,0.1364328265190124,0.1304325014352798,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592368125915527,0.1434668004512787,0.6512165069580078,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970002591609955,1.0,1.0,0.0,1.0,-1.5524845123291016,1.5524824857711792,1.974193764908705e-06,1.191160798072815,0.8363262414932251,0.8363262414932251,0.0,42.85896682739258,25.0,11009.0380859375,-0.0,326.6305236816406,1.0,283.1499938964844,284.1601257324219,289.3514709472656,290.1476135253906,293.1499938964844,293.1499938964844,283.1499938964844,21650.5625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624905586242676,1.0,0.0,0.0,2.600349187850952,2.600362062454224,4.511871054546646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.48486328125,0.0,572.3873291015625,1895.4371337890625,0.0,404.2325439453125,0.6470410227775574,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496191501617432,0.1867964714765548,0.1687533110380172,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212814331054688,0.1674349159002304,0.1595061272382736,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539496302604676,0.2594258189201355,0.1819192171096801,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658419609069824,0.13569076359272,0.1295347511768341,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777522206306458,0.1419022977352142,0.643254816532135,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904551923274994,1.0,1.0,0.0,1.0,-1.53981614112854,1.5398142337799072,1.9440512915025465e-06,1.181050419807434,0.8196683526039124,0.8196683526039124,0.0,38.53554534912109,25.0,10988.6953125,-0.0,309.1916198730469,1.0,283.1499938964844,284.19464111328125,289.3826599121094,290.1841125488281,293.1499938964844,293.1499938964844,283.1499938964844,21294.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689648747444153,1.0,0.0,0.0,2.507496356964112,2.507508516311645,4.195405836071586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.751953125,0.0,519.2095947265625,1895.4371337890625,0.0,420.3151245117188,0.6255992650985718,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496191501617432,0.1867964714765548,0.1687533110380172,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212814331054688,0.1674349159002304,0.1595061272382736,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539496302604676,0.2594258189201355,0.1819192171096801,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658419609069824,0.13569076359272,0.1295347511768341,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777522206306458,0.1419022977352142,0.643254816532135,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904551923274994,1.0,1.0,0.0,1.0,-1.53981614112854,1.5398142337799072,1.9440512915025465e-06,1.181050419807434,0.8196683526039124,0.8196683526039124,0.0,38.53554534912109,25.0,10988.6953125,-0.0,309.1916198730469,1.0,283.1499938964844,284.19464111328125,289.3826599121094,290.1841125488281,293.1499938964844,293.1499938964844,283.1499938964844,21294.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689648747444153,1.0,0.0,0.0,2.507496356964112,2.507508516311645,4.195405836071586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.751953125,0.0,519.2095947265625,1895.4371337890625,0.0,420.3151245117188,0.6255992650985718,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691544532775879,0.1867035180330276,0.1685242056846618,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385217785835266,0.1669415086507797,0.1588967740535736,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.976148009300232,0.2590360343456268,0.1815443187952041,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828248143196106,0.1350736916065216,0.1288076043128967,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937192320823669,0.1404716670513153,0.6361496448516846,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854192554950714,1.0,1.0,0.0,1.0,-1.528955578804016,1.5289536714553833,1.91843946595327e-06,1.1723756790161133,0.8033750653266907,0.8033750653266907,0.0,35.40603256225586,25.0,10967.908203125,-0.0,295.958740234375,1.0,283.1499938964844,284.2394714355469,289.40411376953125,290.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,20658.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707287549972534,1.0,0.0,0.0,2.397892713546753,2.39790415763855,3.8366562193914433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.033935546875,0.0,459.8805541992188,1895.4371337890625,0.0,424.8070983886719,0.6031575202941895,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691544532775879,0.1867035180330276,0.1685242056846618,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385217785835266,0.1669415086507797,0.1588967740535736,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.976148009300232,0.2590360343456268,0.1815443187952041,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828248143196106,0.1350736916065216,0.1288076043128967,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937192320823669,0.1404716670513153,0.6361496448516846,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854192554950714,1.0,1.0,0.0,1.0,-1.528955578804016,1.5289536714553833,1.91843946595327e-06,1.1723756790161133,0.8033750653266907,0.8033750653266907,0.0,35.40603256225586,25.0,10967.908203125,-0.0,295.958740234375,1.0,283.1499938964844,284.2394714355469,289.40411376953125,290.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,20658.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707287549972534,1.0,0.0,0.0,2.397892713546753,2.39790415763855,3.8366562193914433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.033935546875,0.0,459.8805541992188,1895.4371337890625,0.0,424.8070983886719,0.6031575202941895,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.886243462562561,0.1867431104183197,0.1684531271457672,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533160090446472,0.1665416061878204,0.158415675163269,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918920993804932,0.2587219476699829,0.1812531501054763,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.7972348928451538,0.1345539540052414,0.1282117813825607,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067740201950073,0.1391424685716629,0.6296904683113098,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814880609512329,1.0,1.0,0.0,1.0,-1.5194727182388306,1.5194708108901978,1.896249273158901e-06,1.164795994758606,0.7874109745025635,0.7874109745025635,0.0,33.11836242675781,25.0,10963.2373046875,-0.0,285.70025634765625,1.0,283.1499938964844,284.2814636230469,289.4320678710937,290.2303466796875,293.1499938964844,293.1499938964844,283.1499938964844,20357.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694356918334961,1.0,0.0,0.0,2.307955265045166,2.3079659938812256,3.55425157749778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.880615234375,0.0,415.8232421875,1895.4371337890625,0.0,421.5094604492188,0.5830724239349365,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.886243462562561,0.1867431104183197,0.1684531271457672,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533160090446472,0.1665416061878204,0.158415675163269,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918920993804932,0.2587219476699829,0.1812531501054763,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.7972348928451538,0.1345539540052414,0.1282117813825607,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067740201950073,0.1391424685716629,0.6296904683113098,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814880609512329,1.0,1.0,0.0,1.0,-1.5194727182388306,1.5194708108901978,1.896249273158901e-06,1.164795994758606,0.7874109745025635,0.7874109745025635,0.0,33.11836242675781,25.0,10963.2373046875,-0.0,285.70025634765625,1.0,283.1499938964844,284.2814636230469,289.4320678710937,290.2303466796875,293.1499938964844,293.1499938964844,283.1499938964844,20357.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694356918334961,1.0,0.0,0.0,2.307955265045166,2.3079659938812256,3.55425157749778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.880615234375,0.0,415.8232421875,1895.4371337890625,0.0,421.5094604492188,0.5830724239349365,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.893733561038971,0.1868046373128891,0.1684651225805282,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598103523254395,0.1663694530725479,0.1582120805978775,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978057146072388,0.2585850656032562,0.1811209619045257,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033937811851501,0.13432377576828,0.1279525607824325,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120301961898804,0.1385079175233841,0.6266475915908813,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798415124416351,1.0,1.0,0.0,1.0,-1.5151102542877195,1.515108346939087,1.8860969248635229e-06,1.161309003829956,0.7797880172729492,0.7797880172729492,0.0,32.21498489379883,25.0,10962.244140625,-0.0,281.4075927734375,1.0,283.1499938964844,284.3026428222656,289.4495849609375,290.2466125488281,293.1499938964844,293.1499938964844,283.1499938964844,20271.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683208465576172,1.0,0.0,0.0,2.265200614929199,2.2652108669281006,3.423786836265208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.3876953125,0.0,396.2079162597656,1895.4371337890625,0.0,418.68701171875,0.5736380219459534,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974278569221497,0.1868877112865448,0.1685163676738739,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628321290016174,0.1662096679210662,0.158040851354599,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970027208328248,0.2586515247821808,0.1784184873104095,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061270117759705,0.1341072171926498,0.1277269124984741,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138914108276367,0.1378873437643051,0.623764157295227,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.78857421875,1.0,0.2782770693302154,1.0,1.0,0.0,1.0,-1.5080074071884155,1.5080054998397827,1.8697124914979213e-06,1.1556973457336426,0.7718127965927124,0.7718127965927124,0.0,31.70448875427246,25.0,10947.568359375,-0.0,276.92694091796875,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467169314622879,1.0,0.0,0.0,2.2246553897857666,2.224665641784668,3.302317850284453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.4228515625,0.0,378.1210021972656,1895.4371337890625,0.0,415.7916870117188,0.5646852850914001,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.90406733751297,0.1871195137500763,0.1686794012784958,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681758046150208,0.1659318059682846,0.1577391326427459,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.995031476020813,0.2598476409912109,0.1734092235565185,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.810777485370636,0.1337202191352844,0.1273203790187835,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168962597846985,0.1367035061120987,0.6182432770729065,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754426300525665,1.0,1.0,0.0,1.0,-1.494700312614441,1.4946985244750977,1.8391082221569377e-06,1.1450351476669312,0.756545901298523,0.756545901298523,0.0,30.81527328491211,25.0,10914.09765625,-0.0,268.8149719238281,1.0,283.1499938964844,284.3618469238281,289.50982666015625,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649205803871155,1.0,0.0,0.0,2.1454172134399414,2.145426750183105,3.071262142384512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.77490234375,0.0,344.806640625,1895.4371337890625,0.0,410.1954040527344,0.547378420829773,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.90406733751297,0.1871195137500763,0.1686794012784958,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681758046150208,0.1659318059682846,0.1577391326427459,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.995031476020813,0.2598476409912109,0.1734092235565185,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.810777485370636,0.1337202191352844,0.1273203790187835,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168962597846985,0.1367035061120987,0.6182432770729065,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754426300525665,1.0,1.0,0.0,1.0,-1.494700312614441,1.4946985244750977,1.8391082221569377e-06,1.1450351476669312,0.756545901298523,0.756545901298523,0.0,30.81527328491211,25.0,10914.09765625,-0.0,268.8149719238281,1.0,283.1499938964844,284.3618469238281,289.50982666015625,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649205803871155,1.0,0.0,0.0,2.1454172134399414,2.145426750183105,3.071262142384512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.77490234375,0.0,344.806640625,1895.4371337890625,0.0,410.1954040527344,0.547378420829773,1.0,0.0,3.0,1.0,0.0
