time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.910560667514801,0.1874532699584961,0.1689342409372329,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730888366699219,0.1657181680202484,0.1574998050928115,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758113861084,0.2616311609745025,0.1692777127027511,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148865103721619,0.1334016919136047,0.1269807964563369,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8194729089736938,0.1356055587530136,0.6131189465522766,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.272983968257904,1.0,1.0,0.0,1.0,-1.4832026958465576,1.4832009077072144,1.812939444789663e-06,1.1358331441879272,0.7417178750038147,0.7417178750038147,0.0,30.05099868774414,25.0,10889.2001953125,-0.0,261.91949462890625,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3426818847656,293.1499938964844,293.1499938964844,283.1499938964844,19955.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629820883274078,1.0,0.0,0.0,2.069067001342773,2.06907606124878,2.856554033314751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.07421875,0.0,314.8505859375,1895.4371337890625,0.0,405.431640625,0.5308498740196228,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.910560667514801,0.1874532699584961,0.1689342409372329,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730888366699219,0.1657181680202484,0.1574998050928115,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935758113861084,0.2616311609745025,0.1692777127027511,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148865103721619,0.1334016919136047,0.1269807964563369,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8194729089736938,0.1356055587530136,0.6131189465522766,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.8551940917969,1.0,0.272983968257904,1.0,1.0,0.0,1.0,-1.4832026958465576,1.4832009077072144,1.812939444789663e-06,1.1358331441879272,0.7417178750038147,0.7417178750038147,0.0,30.05099868774414,25.0,10889.2001953125,-0.0,261.91949462890625,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3426818847656,293.1499938964844,293.1499938964844,283.1499938964844,19955.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629820883274078,1.0,0.0,0.0,2.069067001342773,2.06907606124878,2.856554033314751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.07421875,0.0,314.8505859375,1895.4371337890625,0.0,405.431640625,0.5308498740196228,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167696833610536,0.1878942549228668,0.1692878454923629,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774746060371399,0.1655722856521606,0.1573273986577987,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138922214508,0.2636748850345611,0.165671706199646,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.818454921245575,0.1331538408994674,0.1267111897468567,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.821567952632904,0.1345895528793335,0.6083845496177673,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708406150341034,1.0,1.0,0.0,1.0,-1.4730831384658811,1.473081350326538,1.7900989632835262e-06,1.1277247667312622,0.7273874282836914,0.7273874282836914,0.0,29.40225601196289,28.0,10869.5224609375,-0.0,255.99159240722656,1.0,283.1499938964844,284.447265625,289.5938720703125,290.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19878.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614953994750976,1.0,0.0,0.0,1.995165467262268,1.9951742887496948,2.6561414756542945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.97607421875,0.0,287.7134704589844,1895.4371337890625,0.0,401.8155517578125,0.514975368976593,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167696833610536,0.1878942549228668,0.1692878454923629,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774746060371399,0.1655722856521606,0.1573273986577987,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138922214508,0.2636748850345611,0.165671706199646,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.818454921245575,0.1331538408994674,0.1267111897468567,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.821567952632904,0.1345895528793335,0.6083845496177673,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708406150341034,1.0,1.0,0.0,1.0,-1.4730831384658811,1.473081350326538,1.7900989632835262e-06,1.1277247667312622,0.7273874282836914,0.7273874282836914,0.0,29.40225601196289,28.0,10869.5224609375,-0.0,255.99159240722656,1.0,283.1499938964844,284.447265625,289.5938720703125,290.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19878.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614953994750976,1.0,0.0,0.0,1.995165467262268,1.9951742887496948,2.6561414756542945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.97607421875,0.0,287.7134704589844,1895.4371337890625,0.0,401.8155517578125,0.514975368976593,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176385402679444,0.1884493380784988,0.1697591692209243,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8772194385528564,0.1655002832412719,0.1572414189577102,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921684861183168,0.26545250415802,0.1657422184944152,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180059194564819,0.1329816281795501,0.1265300959348678,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196691870689392,0.1336508840322494,0.6040922999382019,284.9288635253906,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702212631702423,1.0,1.0,0.0,1.0,-1.4682563543319702,1.468254566192627,1.7792077642297954e-06,1.123795986175537,0.7136528491973877,0.7136528491973877,0.0,29.32183837890625,31.0,10877.0205078125,-0.0,253.7630615234375,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460464745759964,1.0,0.0,0.0,1.92378842830658,1.923796772956848,2.469494120305171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.19091796875,0.0,263.1241760253906,1895.4371337890625,0.0,399.3274841308594,0.4997479021549225,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176385402679444,0.1884493380784988,0.1697591692209243,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8772194385528564,0.1655002832412719,0.1572414189577102,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921684861183168,0.26545250415802,0.1657422184944152,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180059194564819,0.1329816281795501,0.1265300959348678,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196691870689392,0.1336508840322494,0.6040922999382019,284.9288635253906,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702212631702423,1.0,1.0,0.0,1.0,-1.4682563543319702,1.468254566192627,1.7792077642297954e-06,1.123795986175537,0.7136528491973877,0.7136528491973877,0.0,29.32183837890625,31.0,10877.0205078125,-0.0,253.7630615234375,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460464745759964,1.0,0.0,0.0,1.92378842830658,1.923796772956848,2.469494120305171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.19091796875,0.0,263.1241760253906,1895.4371337890625,0.0,399.3274841308594,0.4997479021549225,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161292910575868,0.188771054148674,0.170040562748909,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754338622093201,0.1654924750328064,0.1572317481040954,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927239418029784,0.2659655511379242,0.1670930236577987,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163504004478455,0.1329237222671508,0.126473069190979,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8172779679298401,0.1332034766674041,0.6020880341529846,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703911662101745,1.0,1.0,0.0,1.0,-1.4677284955978394,1.467726707458496,1.7779951804186569e-06,1.1233428716659546,0.7072352170944214,0.7072352170944214,0.0,29.48330879211425,31.0,10891.119140625,-0.0,253.9455718994141,1.0,283.1499938964844,284.52197265625,289.6561584472656,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601982235908508,1.0,0.0,0.0,1.8887237310409544,1.8887319564819336,2.380292301040754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.129638671875,0.0,251.6674194335937,1895.4371337890625,0.0,398.6866149902344,0.4923344850540161,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135518670082092,0.189122661948204,0.1703525930643081,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8727266192436218,0.1655036211013794,0.1572439670562744,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935418367385864,0.2661786377429962,0.1691881567239761,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138716816902161,0.1328845471143722,0.1264378428459167,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140413165092468,0.1327665150165558,0.6001561284065247,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708488702774048,1.0,1.0,0.0,1.0,-1.4682704210281372,1.468268632888794,1.7791738855521544e-06,1.1237438917160034,0.7006464004516602,0.7006464004516602,0.0,29.76330947875977,25.0,10912.5146484375,-0.0,254.8724822998047,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601509571075439,1.0,0.0,0.0,1.8554624319076536,1.855470538139344,2.2971944702021574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.954345703125,0.0,240.98638916015625,1895.4371337890625,0.0,398.572998046875,0.4852561056613922,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201879501342772,0.1898926049470901,0.1710068434476852,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772379755973816,0.165563017129898,0.157271146774292,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9921804666519164,0.2668699324131012,0.1657709330320358,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8176460862159729,0.1328435838222503,0.1263698488473892,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162400126457214,0.1319081485271453,0.5961951017379761,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687581777572632,1.0,1.0,0.0,1.0,-1.460156798362732,1.460155010223389,1.7611457678867737e-06,1.1173175573349,0.6883222460746765,0.6883222460746765,0.0,29.17895698547364,28.0,10903.0419921875,-0.0,250.03111267089844,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,19613.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605754017829895,1.0,0.0,0.0,1.7905431985855105,1.790550947189331,2.139257304634157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.55419921875,0.0,221.18408203125,1895.4371337890625,0.0,399.5938720703125,0.4715701341629028,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201879501342772,0.1898926049470901,0.1710068434476852,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772379755973816,0.165563017129898,0.157271146774292,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9921804666519164,0.2668699324131012,0.1657709330320358,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8176460862159729,0.1328435838222503,0.1263698488473892,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162400126457214,0.1319081485271453,0.5961951017379761,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687581777572632,1.0,1.0,0.0,1.0,-1.460156798362732,1.460155010223389,1.7611457678867737e-06,1.1173175573349,0.6883222460746765,0.6883222460746765,0.0,29.17895698547364,28.0,10903.0419921875,-0.0,250.03111267089844,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,19613.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605754017829895,1.0,0.0,0.0,1.7905431985855105,1.790550947189331,2.139257304634157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.55419921875,0.0,221.18408203125,1895.4371337890625,0.0,399.5938720703125,0.4715701341629028,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224685430526732,0.1907601356506347,0.1717584133148193,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780163526535034,0.1656850427389145,0.1573677062988281,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919887781143188,0.2684678435325622,0.1653167307376861,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181696534156799,0.1328677684068679,0.1263734996318817,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151649236679077,0.1311164200305938,0.5925454497337341,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682791352272033,1.0,1.0,0.0,1.0,-1.4562467336654663,1.4562450647354126,1.7523603901281604e-06,1.114083170890808,0.676666259765625,0.676666259765625,0.0,29.048900604248047,31.0,10907.8720703125,-0.0,248.09274291992188,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608056247234344,1.0,0.0,0.0,1.7290990352630615,1.7291064262390137,1.9949551699482981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.7841796875,0.0,203.5203399658203,1895.4371337890625,0.0,400.1487426757813,0.4587068855762481,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224685430526732,0.1907601356506347,0.1717584133148193,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780163526535034,0.1656850427389145,0.1573677062988281,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919887781143188,0.2684678435325622,0.1653167307376861,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181696534156799,0.1328677684068679,0.1263734996318817,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151649236679077,0.1311164200305938,0.5925454497337341,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682791352272033,1.0,1.0,0.0,1.0,-1.4562467336654663,1.4562450647354126,1.7523603901281604e-06,1.114083170890808,0.676666259765625,0.676666259765625,0.0,29.048900604248047,31.0,10907.8720703125,-0.0,248.09274291992188,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608056247234344,1.0,0.0,0.0,1.7290990352630615,1.7291064262390137,1.9949551699482981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.7841796875,0.0,203.5203399658203,1895.4371337890625,0.0,400.1487426757813,0.4587068855762481,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.919366717338562,0.1917670518159866,0.1726384907960891,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742582201957703,0.1658772379159927,0.1575476080179214,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.993259072303772,0.2693434059619903,0.1684485822916031,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147696852684021,0.1329601109027862,0.1264600157737732,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.810080349445343,0.1303852200508117,0.5892803072929382,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690449953079223,1.0,1.0,0.0,1.0,-1.457460880279541,1.4574590921401978,1.7549720041643011e-06,1.114976406097412,0.6658686995506287,0.6658686995506287,0.0,29.4689998626709,34.0,10944.9990234375,-0.0,249.6361541748047,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460905909538269,1.0,0.0,0.0,1.6717958450317385,1.671802997589111,1.8649187438768425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.64306640625,0.0,187.92295837402344,1895.4371337890625,0.0,400.390625,0.4467699229717254,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.919366717338562,0.1917670518159866,0.1726384907960891,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742582201957703,0.1658772379159927,0.1575476080179214,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.993259072303772,0.2693434059619903,0.1684485822916031,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147696852684021,0.1329601109027862,0.1264600157737732,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.810080349445343,0.1303852200508117,0.5892803072929382,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690449953079223,1.0,1.0,0.0,1.0,-1.457460880279541,1.4574590921401978,1.7549720041643011e-06,1.114976406097412,0.6658686995506287,0.6658686995506287,0.0,29.4689998626709,34.0,10944.9990234375,-0.0,249.6361541748047,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460905909538269,1.0,0.0,0.0,1.6717958450317385,1.671802997589111,1.8649187438768425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.64306640625,0.0,187.92295837402344,1895.4371337890625,0.0,400.390625,0.4467699229717254,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126555919647216,0.192987635731697,0.1737109869718551,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673156499862671,0.1661431193351745,0.1578110605478286,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952797293663024,0.2691463530063629,0.1741773635149002,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8083978891372681,0.1331189125776291,0.1266244053840637,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017641305923462,0.1296913027763366,0.5862745046615601,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.270855039358139,1.0,1.0,0.0,1.0,-1.462529182434082,1.4625273942947388,1.7661474203123362e-06,1.1189453601837158,0.6559900045394897,0.6559900045394897,0.0,30.323627471923828,25.0,11005.466796875,-0.0,253.86676025390625,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614584445953369,1.0,0.0,0.0,1.6191058158874512,1.6191126108169556,1.7492176596078934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.621826171875,0.0,174.29934692382812,1895.4371337890625,0.0,401.7260437011719,0.4358415305614471,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126555919647216,0.192987635731697,0.1737109869718551,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673156499862671,0.1661431193351745,0.1578110605478286,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952797293663024,0.2691463530063629,0.1741773635149002,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8083978891372681,0.1331189125776291,0.1266244053840637,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017641305923462,0.1296913027763366,0.5862745046615601,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.16717529296875,1.0,0.270855039358139,1.0,1.0,0.0,1.0,-1.462529182434082,1.4625273942947388,1.7661474203123362e-06,1.1189453601837158,0.6559900045394897,0.6559900045394897,0.0,30.323627471923828,25.0,11005.466796875,-0.0,253.86676025390625,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614584445953369,1.0,0.0,0.0,1.6191058158874512,1.6191126108169556,1.7492176596078934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.621826171875,0.0,174.29934692382812,1895.4371337890625,0.0,401.7260437011719,0.4358415305614471,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150674343109132,0.1936595737934112,0.174294576048851,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686161041259766,0.1662954241037368,0.1579461097717285,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950160384178162,0.2689176201820373,0.1733632236719131,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8095453381538391,0.133214920759201,0.1267070472240448,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.80202716588974,0.1293477416038513,0.5847138166427612,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701427936553955,1.0,1.0,0.0,1.0,-1.460647702217102,1.4606459140777588,1.7620241123950109e-06,1.1175020933151243,0.6515321731567383,0.6515321731567383,0.0,30.17949867248535,25.0,11014.19921875,-0.0,252.72222900390625,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19230.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620197415351867,1.0,0.0,0.0,1.5941460132598877,1.594152808189392,1.6957022808128388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.713134765625,0.0,168.1318359375,1895.4371337890625,0.0,403.0872192382813,0.4307166635990143,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221754670143129,0.1943538784980774,0.1748887151479721,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.873746395111084,0.1664565205574035,0.1580744683742523,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.993695080280304,0.2693153619766235,0.1695966869592666,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141100406646729,0.1333194524049759,0.1267820447683334,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058561086654663,0.1290116310119629,0.5830931067466736,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685397863388061,1.0,1.0,0.0,1.0,-1.4551403522491455,1.4551386833190918,1.7498223314760253e-06,1.1131116151809692,0.6469181776046753,0.6469181776046753,0.0,29.57686424255371,28.0,11000.0986328125,-0.0,248.9432830810547,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19158.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626290202140808,1.0,0.0,0.0,1.5711177587509155,1.5711243152618408,1.6470654884415128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.7705078125,0.0,162.49412536621094,1895.4371337890625,0.0,404.5699462890625,0.4259422421455383,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.927653968334198,0.1958103775978088,0.1761643588542938,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766993880271912,0.166820079088211,0.1583949327468872,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930045008659364,0.2711043357849121,0.1677969843149185,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166155219078064,0.1335705518722534,0.1269963979721069,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066775798797607,0.1284011751413345,0.5802158117294312,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679541409015655,1.0,1.0,0.0,1.0,-1.4516925811767578,1.4516907930374146,1.7420557014702354e-06,1.110209345817566,0.6385557055473328,0.6385557055473328,0.0,29.27782821655273,31.0,11005.91015625,-0.0,246.7855834960937,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633179605007171,1.0,0.0,0.0,1.527303695678711,1.5273102521896362,1.5564825162073248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.805908203125,0.0,152.2246856689453,1895.4371337890625,0.0,406.2530822753906,0.4169721901416778,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.927653968334198,0.1958103775978088,0.1761643588542938,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766993880271912,0.166820079088211,0.1583949327468872,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930045008659364,0.2711043357849121,0.1677969843149185,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166155219078064,0.1335705518722534,0.1269963979721069,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066775798797607,0.1284011751413345,0.5802158117294312,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679541409015655,1.0,1.0,0.0,1.0,-1.4516925811767578,1.4516907930374146,1.7420557014702354e-06,1.110209345817566,0.6385557055473328,0.6385557055473328,0.0,29.27782821655273,31.0,11005.91015625,-0.0,246.7855834960937,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633179605007171,1.0,0.0,0.0,1.527303695678711,1.5273102521896362,1.5564825162073248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.805908203125,0.0,152.2246856689453,1895.4371337890625,0.0,406.2530822753906,0.4169721901416778,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.927236258983612,0.1973684877157211,0.1775475591421127,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747771382331848,0.167243093252182,0.1587902605533599,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937814474105836,0.2724106013774872,0.169829249382019,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148711323738098,0.1338776797056198,0.1272834539413452,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.80304354429245,0.1278561055660247,0.5777559280395508,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686692774295807,1.0,1.0,0.0,1.0,-1.453656554222107,1.4536548852920532,1.7462857613281813e-06,1.1116743087768557,0.6311233043670654,0.6311233043670654,0.0,29.575176239013672,34.0,11048.55859375,-0.0,248.3287353515625,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636248350143432,1.0,0.0,0.0,1.4881093502044678,1.488115668296814,1.4776212253764245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.454833984375,0.0,143.3940887451172,1895.4371337890625,0.0,407.0050048828125,0.4089683890342712,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.927236258983612,0.1973684877157211,0.1775475591421127,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747771382331848,0.167243093252182,0.1587902605533599,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937814474105836,0.2724106013774872,0.169829249382019,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148711323738098,0.1338776797056198,0.1272834539413452,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.80304354429245,0.1278561055660247,0.5777559280395508,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686692774295807,1.0,1.0,0.0,1.0,-1.453656554222107,1.4536548852920532,1.7462857613281813e-06,1.1116743087768557,0.6311233043670654,0.6311233043670654,0.0,29.575176239013672,34.0,11048.55859375,-0.0,248.3287353515625,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636248350143432,1.0,0.0,0.0,1.4881093502044678,1.488115668296814,1.4776212253764245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.454833984375,0.0,143.3940887451172,1895.4371337890625,0.0,407.0050048828125,0.4089683890342712,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225086569786072,0.1990252882242202,0.1790353208780288,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693334460258484,0.1677254140377044,0.159257486462593,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.995434582233429,0.2727282643318176,0.174667090177536,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099498152732849,0.1342391073703766,0.127637967467308,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961118817329407,0.1273460835218429,0.5755593776702881,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704763412475586,1.0,1.0,0.0,1.0,-1.459598183631897,1.4595963954925537,1.7593329175724648e-06,1.1163113117218018,0.6246544122695923,0.6246544122695923,0.0,30.33181953430176,25.0,11117.5712890625,-0.0,252.6651306152344,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643400311470032,1.0,0.0,0.0,1.4536951780319214,1.4537012577056885,1.4100680800765988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.407958984375,0.0,135.90298461914062,1895.4371337890625,0.0,408.7628784179688,0.4019470810890198,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225086569786072,0.1990252882242202,0.1790353208780288,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693334460258484,0.1677254140377044,0.159257486462593,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.995434582233429,0.2727282643318176,0.174667090177536,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099498152732849,0.1342391073703766,0.127637967467308,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961118817329407,0.1273460835218429,0.5755593776702881,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704763412475586,1.0,1.0,0.0,1.0,-1.459598183631897,1.4595963954925537,1.7593329175724648e-06,1.1163113117218018,0.6246544122695923,0.6246544122695923,0.0,30.33181953430176,25.0,11117.5712890625,-0.0,252.6651306152344,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643400311470032,1.0,0.0,0.0,1.4536951780319214,1.4537012577056885,1.4100680800765988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.407958984375,0.0,135.90298461914062,1895.4371337890625,0.0,408.7628784179688,0.4019470810890198,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339415431022644,0.200744941830635,0.1805405914783477,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770257234573364,0.1682391762733459,0.1597106158733368,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936295747756958,0.2733933627605438,0.1694216579198837,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167439103126526,0.1346286088228225,0.1279742121696472,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013405203819275,0.1268394440412521,0.5731520652770996,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681981325149536,1.0,1.0,0.0,1.0,-1.4531763792037964,1.4531745910644531,1.7451466192142109e-06,1.1112136840820312,0.6190001368522644,0.6190001368522644,0.0,29.51136589050293,28.0,11124.3779296875,-0.0,247.97169494628903,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657903015613556,1.0,0.0,0.0,1.423839449882507,1.4238454103469849,1.3527434816751338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.237548828125,0.0,129.61337280273438,1895.4371337890625,0.0,412.3507995605469,0.3958700895309448,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339415431022644,0.200744941830635,0.1805405914783477,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770257234573364,0.1682391762733459,0.1597106158733368,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936295747756958,0.2733933627605438,0.1694216579198837,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167439103126526,0.1346286088228225,0.1279742121696472,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013405203819275,0.1268394440412521,0.5731520652770996,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681981325149536,1.0,1.0,0.0,1.0,-1.4531763792037964,1.4531745910644531,1.7451466192142109e-06,1.1112136840820312,0.6190001368522644,0.6190001368522644,0.0,29.51136589050293,28.0,11124.3779296875,-0.0,247.97169494628903,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657903015613556,1.0,0.0,0.0,1.423839449882507,1.4238454103469849,1.3527434816751338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.237548828125,0.0,129.61337280273438,1895.4371337890625,0.0,412.3507995605469,0.3958700895309448,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.938445806503296,0.2016220241785049,0.1813116520643234,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.879919171333313,0.1685072034597396,0.1599496155977249,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929122924804688,0.2745241224765777,0.1675642281770706,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192248344421387,0.1348354369401931,0.1281551420688629,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.803047239780426,0.1266047358512878,0.5720130801200867,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677594721317291,1.0,1.0,0.0,1.0,-1.4510033130645752,1.451001524925232,1.7402337562089087e-06,1.1093610525131226,0.6165158748626709,0.6165158748626709,0.0,29.22889518737793,28.0,11126.095703125,-0.0,246.38180541992188,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664426147937774,1.0,0.0,0.0,1.409930944442749,1.4099369049072266,1.326444589722087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.52099609375,0.0,126.79753875732422,1895.4371337890625,0.0,413.9748229980469,0.3930910229682922,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.940784215927124,0.2025168985128402,0.1821033060550689,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810395002365112,0.1687852591276168,0.1602050215005874,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927179217338562,0.2756402790546417,0.1670784801244735,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201722502708435,0.1350520700216293,0.1283527910709381,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031418323516846,0.12638621032238,0.5709854364395142,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676733136177063,1.0,1.0,0.0,1.0,-1.4506795406341553,1.450677752494812,1.739449203341792e-06,1.1090325117111206,0.614033579826355,0.614033579826355,0.0,29.15924835205078,31.0,11143.494140625,-0.0,246.0773162841797,1.0,283.1499938964844,285.0491943359375,290.0198974609375,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669360220432281,1.0,0.0,0.0,1.3977802991867063,1.3977861404418943,1.303680647879446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.5546875,0.0,124.29662322998048,1895.4371337890625,0.0,415.2075500488281,0.3905967772006988,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414675235748292,0.2043695300817489,0.1837524175643921,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799435496330261,0.1693753153085708,0.1607594639062881,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933519959449768,0.2773832976818084,0.1686900556087494,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192172646522522,0.1355163156986236,0.1287897080183029,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003133535385132,0.1259830594062805,0.5691685676574707,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684665620326996,1.0,1.0,0.0,1.0,-1.4536004066467283,1.4535987377166748,1.7457457488490036e-06,1.1112202405929563,0.6099691390991211,0.6099691390991211,0.0,29.416051864624023,34.0,11201.04296875,-0.0,247.9120483398437,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678159654140472,1.0,0.0,0.0,1.3758442401885986,1.375849962234497,1.263083078129057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.091552734375,0.0,119.8969268798828,1895.4371337890625,0.0,417.41510009765625,0.3861324787139892,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414675235748292,0.2043695300817489,0.1837524175643921,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799435496330261,0.1693753153085708,0.1607594639062881,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933519959449768,0.2773832976818084,0.1686900556087494,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192172646522522,0.1355163156986236,0.1287897080183029,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003133535385132,0.1259830594062805,0.5691685676574707,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684665620326996,1.0,1.0,0.0,1.0,-1.4536004066467283,1.4535987377166748,1.7457457488490036e-06,1.1112202405929563,0.6099691390991211,0.6099691390991211,0.0,29.416051864624023,34.0,11201.04296875,-0.0,247.9120483398437,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678159654140472,1.0,0.0,0.0,1.3758442401885986,1.375849962234497,1.263083078129057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.091552734375,0.0,119.8969268798828,1895.4371337890625,0.0,417.41510009765625,0.3861324787139892,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.937611997127533,0.2063031494617462,0.1854903995990753,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750843405723572,0.1700106859207153,0.1613726913928985,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.994973361492157,0.2781087160110473,0.1732338368892669,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149953484535217,0.1360207796096801,0.1292809247970581,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940285205841064,0.1255999505519867,0.5675496459007263,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703668773174286,1.0,1.0,0.0,1.0,-1.460522174835205,1.4605203866958618,1.760920213200734e-06,1.116594672203064,0.6068249344825745,0.6068249344825745,0.0,30.14140510559082,37.0,11286.552734375,-0.0,252.57672119140625,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691682457923889,1.0,0.0,0.0,1.3580729961395264,1.3580787181854248,1.2306644237014552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.42626953125,0.0,116.36424255371094,1895.4371337890625,0.0,420.8306274414063,0.382478266954422,1.0,0.0,3.0,1.0,0.0
