time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.937611997127533,0.2063031494617462,0.1854903995990753,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750843405723572,0.1700106859207153,0.1613726913928985,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.994973361492157,0.2781087160110473,0.1732338368892669,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149953484535217,0.1360207796096801,0.1292809247970581,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940285205841064,0.1255999505519867,0.5675496459007263,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703668773174286,1.0,1.0,0.0,1.0,-1.460522174835205,1.4605203866958618,1.760920213200734e-06,1.116594672203064,0.6068249344825745,0.6068249344825745,0.0,30.14140510559082,37.0,11286.552734375,-0.0,252.57672119140625,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691682457923889,1.0,0.0,0.0,1.3580729961395264,1.3580787181854248,1.2306644237014552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.42626953125,0.0,116.36424255371094,1895.4371337890625,0.0,420.8306274414063,0.382478266954422,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.931512176990509,0.2086333632469177,0.1874810606241226,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685598969459534,0.1710288524627685,0.1622304767370224,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.996786653995514,0.2780658602714538,0.1793873161077499,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092236518859863,0.136905089020729,0.1300128698348999,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862701416015625,0.1255642473697662,0.5669305324554443,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732037603855133,1.0,1.0,0.0,1.0,-1.4714618921279907,1.4714601039886477,1.785146992006048e-06,1.1251555681228638,0.6046320796012878,0.6046320796012878,0.0,31.20254707336425,25.0,11400.025390625,-0.0,259.8194274902344,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18318.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714581370353699,1.0,0.0,0.0,1.3445032835006714,1.3445088863372805,1.206193900316066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.510009765625,0.0,113.65499877929688,1895.4371337890625,0.0,426.67864990234375,0.3796318769454956,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.931512176990509,0.2086333632469177,0.1874810606241226,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685598969459534,0.1710288524627685,0.1622304767370224,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.996786653995514,0.2780658602714538,0.1793873161077499,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092236518859863,0.136905089020729,0.1300128698348999,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862701416015625,0.1255642473697662,0.5669305324554443,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732037603855133,1.0,1.0,0.0,1.0,-1.4714618921279907,1.4714601039886477,1.785146992006048e-06,1.1251555681228638,0.6046320796012878,0.6046320796012878,0.0,31.20254707336425,25.0,11400.025390625,-0.0,259.8194274902344,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18318.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714581370353699,1.0,0.0,0.0,1.3445032835006714,1.3445088863372805,1.206193900316066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.510009765625,0.0,113.65499877929688,1895.4371337890625,0.0,426.67864990234375,0.3796318769454956,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.950118601322174,0.2114298343658447,0.189857929944992,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825709819793701,0.1725569814443588,0.1635231226682663,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994051158428192,0.279583603143692,0.1705661565065384,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218188285827637,0.1383063495159149,0.1311838924884796,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976329326629639,0.1260413974523544,0.5683228373527527,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706949710845947,1.0,1.0,0.0,1.0,-1.4683672189712524,1.4683654308319092,1.7782236909624771e-06,1.1226872205734253,0.6032153367996216,0.6032153367996216,0.0,29.920654296875,43.0,11445.7763671875,-0.0,255.3051300048828,1.0,283.1499938964844,285.19708251953125,290.1379089355469,290.97802734375,293.1499938964844,293.1499938964844,283.1499938964844,18230.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746239781379699,1.0,0.0,0.0,1.3348599672317505,1.3348655700683594,1.1889533624298565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.44580078125,0.0,111.7023696899414,1895.4371337890625,0.0,434.8993835449219,0.3775512278079986,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.950118601322174,0.2114298343658447,0.189857929944992,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825709819793701,0.1725569814443588,0.1635231226682663,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994051158428192,0.279583603143692,0.1705661565065384,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218188285827637,0.1383063495159149,0.1311838924884796,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976329326629639,0.1260413974523544,0.5683228373527527,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706949710845947,1.0,1.0,0.0,1.0,-1.4683672189712524,1.4683654308319092,1.7782236909624771e-06,1.1226872205734253,0.6032153367996216,0.6032153367996216,0.0,29.920654296875,43.0,11445.7763671875,-0.0,255.3051300048828,1.0,283.1499938964844,285.19708251953125,290.1379089355469,290.97802734375,293.1499938964844,293.1499938964844,283.1499938964844,18230.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746239781379699,1.0,0.0,0.0,1.3348599672317505,1.3348655700683594,1.1889533624298565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.44580078125,0.0,111.7023696899414,1895.4371337890625,0.0,434.8993835449219,0.3775512278079986,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.950225830078125,0.2129423022270202,0.1911854147911071,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820646405220032,0.1734603196382522,0.1643392741680145,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945811629295348,0.2814167141914367,0.1720692366361618,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.821592390537262,0.1391518115997314,0.1319441795349121,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965766191482544,0.1264469027519226,0.5699162483215332,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727005183696747,1.0,1.0,0.0,1.0,-1.4755525588989258,1.4755507707595823,1.794032982616045e-06,1.1281358003616333,0.6028299927711487,0.6028299927711487,0.0,30.245193481445312,43.0,11504.451171875,-0.0,259.15350341796875,1.0,283.1499938964844,285.2094421386719,290.14996337890625,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760819971561432,1.0,0.0,0.0,1.3308933973312378,1.330899000167847,1.1818978862265797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.68896484375,0.0,110.92339324951172,1895.4371337890625,0.0,438.73919677734375,0.3767163157463074,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417126774787904,0.2145353108644485,0.1926123350858688,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743705153465271,0.1744475364685058,0.1652700453996658,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967141151428224,0.2824057936668396,0.1791089177131652,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151875138282776,0.1400814205408096,0.1328212469816208,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890710234642029,0.126943290233612,0.572124183177948,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764692306518554,1.0,1.0,0.0,1.0,-1.4905307292938232,1.4905288219451904,1.8277404478794777e-06,1.1399320363998413,0.60267174243927,0.60267174243927,0.0,31.500259399414062,46.0,11619.4755859375,-0.0,268.7477722167969,1.0,283.1499938964844,285.2313842773437,290.1619873046875,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774636030197143,1.0,0.0,0.0,1.328673243522644,1.328678846359253,1.177958068865337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.042724609375,0.0,110.38578033447266,1895.4371337890625,0.0,442.4096984863281,0.3761414885520935,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301499128341676,0.2179246544837951,0.1956510692834854,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640828728675842,0.176622524857521,0.1673254519701004,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988463521003724,0.2823655009269714,0.1895311027765274,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063805103302002,0.1421366930007934,0.1347662359476089,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787467837333679,0.1281018704175949,0.5773820877075195,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824982702732086,1.0,1.0,0.0,1.0,-1.5178098678588867,1.517807960510254,1.89034039976832e-06,1.1615654230117798,0.6034774780273438,0.6034774780273438,0.0,33.62031555175781,49.0,11852.4619140625,-0.0,286.2503967285156,1.0,283.1499938964844,285.2767944335937,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810632765293121,1.0,0.0,0.0,1.3275245428085327,1.3275301456451416,1.1759220797102898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.75830078125,0.0,109.8962631225586,1895.4371337890625,0.0,452.1203918457031,0.3756142854690552,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301499128341676,0.2179246544837951,0.1956510692834854,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640828728675842,0.176622524857521,0.1673254519701004,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988463521003724,0.2823655009269714,0.1895311027765274,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063805103302002,0.1421366930007934,0.1347662359476089,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787467837333679,0.1281018704175949,0.5773820877075195,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824982702732086,1.0,1.0,0.0,1.0,-1.5178098678588867,1.517807960510254,1.89034039976832e-06,1.1615654230117798,0.6034774780273438,0.6034774780273438,0.0,33.62031555175781,49.0,11852.4619140625,-0.0,286.2503967285156,1.0,283.1499938964844,285.2767944335937,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810632765293121,1.0,0.0,0.0,1.3275245428085327,1.3275301456451416,1.1759220797102898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.75830078125,0.0,109.8962631225586,1895.4371337890625,0.0,452.1203918457031,0.3756142854690552,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174653887748718,0.2215050756931305,0.1988935619592666,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8532950282096863,0.1790075898170471,0.1696087718009948,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959558844566344,0.2813548445701599,0.1972293555736541,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965488433837891,0.144401267170906,0.1369372308254242,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679740786552429,0.1294280588626861,0.5835154056549072,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888543903827667,1.0,1.0,0.0,1.0,-1.5440009832382202,1.543998956680298,1.951719013959518e-06,1.1823248863220217,0.6053549647331238,0.6053549647331238,0.0,36.05419921875,52.0,12086.6953125,-0.0,304.5843200683594,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860969483852386,1.0,0.0,0.0,1.3309953212738037,1.331000804901123,1.1820789325156512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.088623046875,0.0,110.2174301147461,1895.4371337890625,0.0,466.0661010742188,0.3759633302688598,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174653887748718,0.2215050756931305,0.1988935619592666,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8532950282096863,0.1790075898170471,0.1696087718009948,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959558844566344,0.2813548445701599,0.1972293555736541,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965488433837891,0.144401267170906,0.1369372308254242,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679740786552429,0.1294280588626861,0.5835154056549072,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888543903827667,1.0,1.0,0.0,1.0,-1.5440009832382202,1.543998956680298,1.951719013959518e-06,1.1823248863220217,0.6053549647331238,0.6053549647331238,0.0,36.05419921875,52.0,12086.6953125,-0.0,304.5843200683594,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860969483852386,1.0,0.0,0.0,1.3309953212738037,1.331000804901123,1.1820789325156512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.088623046875,0.0,110.2174301147461,1895.4371337890625,0.0,466.0661010742188,0.3759633302688598,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999933004379272,0.2251916527748108,0.2022863030433654,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.838350236415863,0.1815280020236969,0.1720758080482483,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9766972064971924,0.2814652919769287,0.1970896273851394,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822763323783875,0.1468074023723602,0.1392958313226699,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.7534446120262146,0.1308873742818832,0.5904538631439209,285.7203674316406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950103282928467,1.0,1.0,0.0,1.0,-1.5616884231567385,1.561686396598816,1.993741307160235e-06,1.1962143182754517,0.6080820560455322,0.6080820560455322,0.0,39.34386444091797,55.0,12275.9296875,-0.0,321.7822570800781,1.0,283.1499938964844,285.3384704589844,290.2493591308594,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919367432594299,1.0,0.0,0.0,1.3385720252990725,1.3385775089263916,1.1955751233472256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.865966796875,0.0,111.29000854492188,1895.4371337890625,0.0,482.798828125,0.3771228790283203,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999933004379272,0.2251916527748108,0.2022863030433654,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.838350236415863,0.1815280020236969,0.1720758080482483,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9766972064971924,0.2814652919769287,0.1970896273851394,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822763323783875,0.1468074023723602,0.1392958313226699,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.7534446120262146,0.1308873742818832,0.5904538631439209,285.7203674316406,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950103282928467,1.0,1.0,0.0,1.0,-1.5616884231567385,1.561686396598816,1.993741307160235e-06,1.1962143182754517,0.6080820560455322,0.6080820560455322,0.0,39.34386444091797,55.0,12275.9296875,-0.0,321.7822570800781,1.0,283.1499938964844,285.3384704589844,290.2493591308594,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919367432594299,1.0,0.0,0.0,1.3385720252990725,1.3385775089263916,1.1955751233472256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.865966796875,0.0,111.29000854492188,1895.4371337890625,0.0,482.798828125,0.3771228790283203,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8897820711135864,0.2283684164285659,0.2051949799060821,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.829231858253479,0.1837451308965683,0.1742309480905532,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.9626575708389282,0.2824036777019501,0.1976839751005172,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736114263534546,0.1489301919937133,0.1413640677928924,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446163892745972,0.1322291940450668,0.5967468619346619,285.7431030273437,285.5133056640625,293.5507507324219,287.2402648925781,293.5487060546875,297.2854309082031,285.7452087402344,1.0,0.3001616299152374,1.0,1.0,0.0,1.0,-1.5785185098648071,1.5785164833068848,2.0342733932920964e-06,1.209441900253296,0.6111811995506287,0.6111811995506287,0.0,41.92691802978516,55.0,12450.337890625,-0.0,336.952392578125,1.0,283.1499938964844,285.3548278808594,290.2686462402344,291.1678161621094,293.1499938964844,293.1499938964844,283.1499938964844,17767.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967189729213714,1.0,0.0,0.0,1.3478282690048218,1.3478337526321411,1.2121671488785069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.700439453125,0.0,112.7259521484375,1895.4371337890625,0.0,496.9600830078125,0.3786691427230835,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8880851864814758,0.2289852201938629,0.2057587653398513,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277151584625244,0.1841803193092346,0.1746528893709182,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601536989212036,0.2826312184333801,0.1978393942117691,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721881866455078,0.1493466794490814,0.1417690068483352,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431609630584717,0.1324978619813919,0.5980024337768555,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011464178562164,1.0,1.0,0.0,1.0,-1.5818818807601929,1.581879734992981,2.0424361082405085e-06,1.2120856046676636,0.6117010116577148,0.6117010116577148,0.0,42.41009140014648,58.0,12485.380859375,-0.0,339.9311828613281,1.0,283.1499938964844,285.3575744628906,290.27215576171875,291.1734924316406,293.1499938964844,293.1499938964844,283.1499938964844,17751.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976051747798919,1.0,0.0,0.0,1.350008487701416,1.350014090538025,1.2160920448422985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.996337890625,0.0,113.06971740722656,1895.4371337890625,0.0,499.630859375,0.379038006067276,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832027316093445,0.2309265583753585,0.2075320929288864,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233305215835571,0.1855589598417282,0.1759881973266601,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526540637016296,0.2834019660949707,0.198375791311264,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681219577789307,0.150665283203125,0.143049880862236,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.738985538482666,0.1333578079938888,0.602015495300293,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042193353176117,1.0,1.0,0.0,1.0,-1.5926132202148438,1.5926111936569214,2.068620233330876e-06,1.2205203771591189,0.6139053702354431,0.6139053702354431,0.0,43.90303421020508,58.0,12596.3505859375,-0.0,349.3816833496094,1.0,283.1499938964844,285.3659362792969,290.28302001953125,291.1910400390625,293.1499938964844,293.1499938964844,283.1499938964844,17711.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003214478492737,1.0,0.0,0.0,1.3570010662078855,1.3570066690444946,1.228722510404623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.16357421875,0.0,114.21158599853516,1895.4371337890625,0.0,507.90924072265625,0.3802587687969208,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.878868818283081,0.2328978329896927,0.2093313783407211,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193938732147217,0.1869732141494751,0.1773560792207718,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456130862236024,0.2842496335506439,0.1989756077528,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645537853240967,0.1520163267850875,0.1443605870008468,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352871298789978,0.1342527419328689,0.6061838865280151,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073003888130188,1.0,1.0,0.0,1.0,-1.6037133932113647,1.6037113666534424,2.095926447509555e-06,1.2292442321777344,0.6162241101264954,0.6162241101264954,0.0,45.37907791137695,61.0,12712.4853515625,-0.0,359.0944519042969,1.0,283.1499938964844,285.3731994628906,290.2939453125,291.2088623046875,293.1499938964844,293.1499938964844,283.1499938964844,17660.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029928684234619,1.0,0.0,0.0,1.3653234243392944,1.365329027175903,1.2438398755421076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.617919921875,0.0,115.57514190673828,1895.4371337890625,0.0,516.1882934570312,0.3817092776298523,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715049028396606,0.2369235903024673,0.2130036056041717,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125307559967041,0.1899039447307586,0.1801869571208953,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328001737594604,0.286101371049881,0.2002998739480972,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7585978507995605,0.1548102349042892,0.1470677703619003,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289868593215942,0.1361389309167862,0.6149532198905945,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134939968585968,1.0,1.0,0.0,1.0,-1.626888632774353,1.6268864870071411,2.153664809156908e-06,1.2474530935287476,0.6216360926628113,0.6216360926628113,0.0,48.30066680908203,64.0,12955.640625,-0.0,379.3286743164063,1.0,283.1499938964844,285.38507080078125,290.3164367675781,291.2455749511719,293.1499938964844,293.1499938964844,283.1499938964844,17569.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083518028259277,1.0,0.0,0.0,1.3844691514968872,1.3844748735427856,1.2789689662895398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.119384765625,0.0,118.83184051513672,1895.4371337890625,0.0,533.2163696289062,0.3851384222507477,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715049028396606,0.2369235903024673,0.2130036056041717,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125307559967041,0.1899039447307586,0.1801869571208953,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328001737594604,0.286101371049881,0.2002998739480972,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7585978507995605,0.1548102349042892,0.1470677703619003,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289868593215942,0.1361389309167862,0.6149532198905945,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134939968585968,1.0,1.0,0.0,1.0,-1.626888632774353,1.6268864870071411,2.153664809156908e-06,1.2474530935287476,0.6216360926628113,0.6216360926628113,0.0,48.30066680908203,64.0,12955.640625,-0.0,379.3286743164063,1.0,283.1499938964844,285.38507080078125,290.3164367675781,291.2455749511719,293.1499938964844,293.1499938964844,283.1499938964844,17569.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083518028259277,1.0,0.0,0.0,1.3844691514968872,1.3844748735427856,1.2789689662895398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.119384765625,0.0,118.83184051513672,1895.4371337890625,0.0,533.2163696289062,0.3851384222507477,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655433058738708,0.2410940080881118,0.2167876958847046,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.806691586971283,0.1929706186056137,0.1831436157226562,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.921627640724182,0.2881005406379699,0.2017370462417602,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538830041885376,0.157720148563385,0.1498845815658569,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238023281097412,0.1381453871726989,0.6242629885673523,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197380006313324,1.0,1.0,0.0,1.0,-1.6512655019760132,1.6512632369995115,2.215457243437413e-06,1.266596436500549,0.6279287934303284,0.6279287934303284,0.0,51.198333740234375,67.0,13214.138671875,-0.0,400.6918640136719,1.0,283.1499938964844,285.3930969238281,290.3397521972656,291.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,17477.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513934850692749,1.0,0.0,0.0,1.4074418544769287,1.4074475765228271,1.321765239481465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.510009765625,0.0,122.88362884521484,1895.4371337890625,0.0,551.5696411132812,0.3893373012542724,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655433058738708,0.2410940080881118,0.2167876958847046,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.806691586971283,0.1929706186056137,0.1831436157226562,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.921627640724182,0.2881005406379699,0.2017370462417602,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538830041885376,0.157720148563385,0.1498845815658569,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238023281097412,0.1381453871726989,0.6242629885673523,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197380006313324,1.0,1.0,0.0,1.0,-1.6512655019760132,1.6512632369995115,2.215457243437413e-06,1.266596436500549,0.6279287934303284,0.6279287934303284,0.0,51.198333740234375,67.0,13214.138671875,-0.0,400.6918640136719,1.0,283.1499938964844,285.3930969238281,290.3397521972656,291.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,17477.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513934850692749,1.0,0.0,0.0,1.4074418544769287,1.4074475765228271,1.321765239481465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.510009765625,0.0,122.88362884521484,1895.4371337890625,0.0,551.5696411132812,0.3893373012542724,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627573251724243,0.2435267120599746,0.2189870327711105,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038087487220764,0.1947489976882934,0.1848556697368621,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160890579223632,0.289267748594284,0.2025771290063858,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516868114471436,0.1593961119651794,0.1515060067176818,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212916612625122,0.1393185555934906,0.6296976208686829,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.323259949684143,1.0,1.0,0.0,1.0,-1.665441393852234,1.6654391288757324,2.2518909190694103e-06,1.277724027633667,0.6318798065185547,0.6318798065185547,0.0,52.81264877319336,67.0,13365.3681640625,-0.0,413.1799011230469,1.0,283.1499938964844,285.39605712890625,290.3529968261719,291.3062438964844,293.1499938964844,293.1499938964844,283.1499938964844,17428.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172138810157776,1.0,0.0,0.0,1.4218666553497314,1.4218724966049194,1.3489976424807537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.0078125,0.0,125.50791931152344,1895.4371337890625,0.0,562.6484985351562,0.3920173048973083,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608046174049377,0.2454741448163986,0.2207534611225128,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017511963844299,0.1961757391691208,0.1862288415431976,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120882749557496,0.2902060449123382,0.2032520920038223,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501494884490967,0.1607355028390884,0.1528009921312332,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194851636886597,0.1402642577886581,0.6340746879577637,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.326040655374527,1.0,1.0,0.0,1.0,-1.6768308877944946,1.6768286228179932,2.281429715367267e-06,1.286661982536316,0.6350931525230408,0.6350931525230408,0.0,54.0787239074707,70.0,13488.0576171875,-0.0,423.2647399902344,1.0,283.1499938964844,285.3974304199219,290.3634033203125,291.323974609375,293.1499938964844,293.1499938964844,283.1499938964844,17383.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198745131492615,1.0,0.0,0.0,1.4342347383499146,1.434240460395813,1.372568050328482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.670654296875,0.0,127.78491973876952,1895.4371337890625,0.0,571.8046264648438,0.3943191170692444,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569689989089966,0.2499776780605316,0.2248491942882537,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976666688919067,0.1995088011026382,0.1894361674785614,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040942192077636,0.2924026846885681,0.2048314064741134,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.747173011302948,0.1638512164354324,0.1558116972446441,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158360481262207,0.1424876898527145,0.6443578600883484,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324034810066223,1.0,1.0,0.0,1.0,-1.7034560441970823,1.7034536600112915,2.351406692469027e-06,1.3075467348098757,0.6431214809417725,0.6431214809417725,0.0,56.9566650390625,73.0,13776.80078125,-0.0,447.08685302734375,1.0,283.1499938964844,285.39813232421875,290.3868713378906,291.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,17287.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261884331703186,1.0,0.0,0.0,1.4648493528366089,1.4648553133010864,1.4317900820515208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.464111328125,0.0,133.60377502441406,1895.4371337890625,0.0,594.1441650390625,0.4001000225543976,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569689989089966,0.2499776780605316,0.2248491942882537,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976666688919067,0.1995088011026382,0.1894361674785614,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040942192077636,0.2924026846885681,0.2048314064741134,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.747173011302948,0.1638512164354324,0.1558116972446441,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158360481262207,0.1424876898527145,0.6443578600883484,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324034810066223,1.0,1.0,0.0,1.0,-1.7034560441970823,1.7034536600112915,2.351406692469027e-06,1.3075467348098757,0.6431214809417725,0.6431214809417725,0.0,56.9566650390625,73.0,13776.80078125,-0.0,447.08685302734375,1.0,283.1499938964844,285.39813232421875,290.3868713378906,291.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,17287.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261884331703186,1.0,0.0,0.0,1.4648493528366089,1.4648553133010864,1.4317900820515208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.464111328125,0.0,133.60377502441406,1895.4371337890625,0.0,594.1441650390625,0.4001000225543976,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553084135055542,0.2522598803043365,0.2269268333911895,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.795894205570221,0.2012200504541397,0.1910824924707412,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006168246269226,0.2935324013233185,0.2056431919336319,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459171414375305,0.1654451042413711,0.1573511809110641,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.714218020439148,0.143635869026184,0.6496649980545044,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356062471866607,1.0,1.0,0.0,1.0,-1.7171220779418943,1.7171196937561035,2.3878262709331466e-06,1.318260908126831,0.6474856734275818,0.6474856734275818,0.0,58.398250579833984,73.0,13926.2451171875,-0.0,459.47216796875,1.0,283.1499938964844,285.3971862792969,290.3984375,291.3851623535156,293.1499938964844,293.1499938964844,283.1499938964844,17241.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294723510742188,1.0,0.0,0.0,1.4815077781677246,1.481513738632202,1.464540275719628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.5419921875,0.0,136.8730926513672,1895.4371337890625,0.0,606.1107788085938,0.4032860696315765,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537944555282593,0.254559189081192,0.2290203720331192,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942824959754944,0.2029600888490677,0.1927561312913894,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973363637924194,0.2946822047233581,0.2064689844846725,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447974681854248,0.167062297463417,0.1589127480983734,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127231955528259,0.1448072642087936,0.6550772190093994,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388225734233856,1.0,1.0,0.0,1.0,-1.731009602546692,1.7310072183609009,2.425184447929496e-06,1.3291449546813965,0.6520094871520996,0.6520094871520996,0.0,59.84230422973633,76.0,14079.619140625,-0.0,472.1782836914063,1.0,283.1499938964844,285.3952941894531,290.4098815917969,291.40576171875,293.1499938964844,293.1499938964844,283.1499938964844,17190.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328304171562195,1.0,0.0,0.0,1.4993027448654177,1.499308705329895,1.49993383047331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.793212890625,0.0,140.42481994628906,1895.4371337890625,0.0,618.599365234375,0.4067004024982452,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511489629745483,0.2592017650604248,0.2332478612661361,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914894819259644,0.2065208703279495,0.1961801201105117,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.891281008720398,0.2970373332500458,0.2081595510244369,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429173588752747,0.17036172747612,0.1620977818965912,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100671529769897,0.1472143530845642,0.6661931872367859,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452917039394378,1.0,1.0,0.0,1.0,-1.7593969106674194,1.7593944072723389,2.502639063095557e-06,1.351380705833435,0.6617441773414612,0.6617441773414612,0.0,62.73926544189453,79.0,14395.8779296875,-0.0,498.5570068359375,1.0,283.1499938964844,285.3890686035156,290.4323425292969,291.4471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17090.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397335886955261,1.0,0.0,0.0,1.5375542640686035,1.5375604629516602,1.577445374323361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.630615234375,0.0,148.3348388671875,1895.4371337890625,0.0,645.0903930664062,0.414129763841629,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511489629745483,0.2592017650604248,0.2332478612661361,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914894819259644,0.2065208703279495,0.1961801201105117,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.891281008720398,0.2970373332500458,0.2081595510244369,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429173588752747,0.17036172747612,0.1620977818965912,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100671529769897,0.1472143530845642,0.6661931872367859,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452917039394378,1.0,1.0,0.0,1.0,-1.7593969106674194,1.7593944072723389,2.502639063095557e-06,1.351380705833435,0.6617441773414612,0.6617441773414612,0.0,62.73926544189453,79.0,14395.8779296875,-0.0,498.5570068359375,1.0,283.1499938964844,285.3890686035156,290.4323425292969,291.4471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17090.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397335886955261,1.0,0.0,0.0,1.5375542640686035,1.5375604629516602,1.577445374323361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.630615234375,0.0,148.3348388671875,1895.4371337890625,0.0,645.0903930664062,0.414129763841629,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489481806755066,0.2638965249061584,0.2375227808952331,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892106771469116,0.2101853638887405,0.1997023820877075,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.88583904504776,0.2994629144668579,0.2098994851112365,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414588928222656,0.1737435907125473,0.1653612405061721,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078224420547485,0.1497027426958084,0.6776768565177917,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518054187297821,1.0,1.0,0.0,1.0,-1.7885546684265137,1.7885520458221436,2.5837166504061315e-06,1.3742026090621948,0.672326922416687,0.672326922416687,0.0,65.64794921875,67.0,14725.126953125,-0.0,526.2468872070312,1.0,283.1499938964844,285.37969970703125,290.4543762207031,291.4888000488281,293.1499938964844,293.1499938964844,283.1499938964844,16988.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468486547470093,1.0,0.0,0.0,1.579610824584961,1.5796171426773071,1.6649208589569753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.98876953125,0.0,157.4453125,1895.4371337890625,0.0,673.5813598632812,0.4224067330360412,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489481806755066,0.2638965249061584,0.2375227808952331,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892106771469116,0.2101853638887405,0.1997023820877075,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.88583904504776,0.2994629144668579,0.2098994851112365,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414588928222656,0.1737435907125473,0.1653612405061721,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078224420547485,0.1497027426958084,0.6776768565177917,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518054187297821,1.0,1.0,0.0,1.0,-1.7885546684265137,1.7885520458221436,2.5837166504061315e-06,1.3742026090621948,0.672326922416687,0.672326922416687,0.0,65.64794921875,67.0,14725.126953125,-0.0,526.2468872070312,1.0,283.1499938964844,285.37969970703125,290.4543762207031,291.4888000488281,293.1499938964844,293.1499938964844,283.1499938964844,16988.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468486547470093,1.0,0.0,0.0,1.579610824584961,1.5796171426773071,1.6649208589569753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.98876953125,0.0,157.4453125,1895.4371337890625,0.0,673.5813598632812,0.4224067330360412,1.0,0.0,3.0,1.0,0.0
