time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616169095039368,0.2686522006988525,0.2416713833808899,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015418648719788,0.2139591425657272,0.2031390517950058,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968377709388733,0.3019653260707855,0.2115533351898193,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526214718818665,0.1772124022245407,0.1685184389352798,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183209657669067,0.1522788107395172,0.6886570453643799,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531415164470672,1.0,1.0,0.0,1.0,-1.816624641418457,1.816622018814087,2.6632312710717088e-06,1.3961652517318726,0.6837348937988281,0.6837348937988281,0.0,63.866817474365234,55.0,15056.3515625,-0.0,539.5003051757812,1.0,283.1499938964844,285.36627197265625,290.4759826660156,291.53045654296875,293.1499938964844,293.1499938964844,283.1499938964844,16886.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541237592697144,1.0,0.0,0.0,1.625410795211792,1.6254172325134275,1.7628674697789393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.50439453125,0.0,167.87142944335938,1895.4371337890625,0.0,704.00341796875,0.4315374195575714,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616169095039368,0.2686522006988525,0.2416713833808899,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015418648719788,0.2139591425657272,0.2031390517950058,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968377709388733,0.3019653260707855,0.2115533351898193,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526214718818665,0.1772124022245407,0.1685184389352798,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183209657669067,0.1522788107395172,0.6886570453643799,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531415164470672,1.0,1.0,0.0,1.0,-1.816624641418457,1.816622018814087,2.6632312710717088e-06,1.3961652517318726,0.6837348937988281,0.6837348937988281,0.0,63.866817474365234,55.0,15056.3515625,-0.0,539.5003051757812,1.0,283.1499938964844,285.36627197265625,290.4759826660156,291.53045654296875,293.1499938964844,293.1499938964844,283.1499938964844,16886.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541237592697144,1.0,0.0,0.0,1.625410795211792,1.6254172325134275,1.7628674697789393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.50439453125,0.0,167.87142944335938,1895.4371337890625,0.0,704.00341796875,0.4315374195575714,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893445134162903,0.2734889686107635,0.2457568496465683,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262399435043335,0.2178618013858795,0.2065537273883819,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251344203948976,0.3045649826526642,0.2131688743829727,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768185138702393,0.1807905435562133,0.1716340184211731,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392634749412537,0.1549652963876724,0.69944828748703,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.351306140422821,1.0,1.0,0.0,1.0,-1.844269037246704,1.8442662954330444,2.7428995963418856e-06,1.4177608489990234,0.6959493160247803,0.6959493160247803,0.0,58.53716278076172,43.0,15391.5751953125,-0.0,541.639404296875,1.0,283.1499938964844,285.34912109375,290.4967956542969,291.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,16785.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614292621612549,1.0,0.0,0.0,1.674829602241516,1.674836277961731,1.871693058319579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.0341796875,0.0,179.72799682617188,1895.4371337890625,0.0,735.9105834960938,0.4415141344070434,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893445134162903,0.2734889686107635,0.2457568496465683,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262399435043335,0.2178618013858795,0.2065537273883819,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251344203948976,0.3045649826526642,0.2131688743829727,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768185138702393,0.1807905435562133,0.1716340184211731,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392634749412537,0.1549652963876724,0.69944828748703,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.351306140422821,1.0,1.0,0.0,1.0,-1.844269037246704,1.8442662954330444,2.7428995963418856e-06,1.4177608489990234,0.6959493160247803,0.6959493160247803,0.0,58.53716278076172,43.0,15391.5751953125,-0.0,541.639404296875,1.0,283.1499938964844,285.34912109375,290.4967956542969,291.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,16785.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614292621612549,1.0,0.0,0.0,1.674829602241516,1.674836277961731,1.871693058319579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.0341796875,0.0,179.72799682617188,1895.4371337890625,0.0,735.9105834960938,0.4415141344070434,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100226759910583,0.2759363949298858,0.2477912157773971,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.843482255935669,0.2198617905378341,0.2082704454660415,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472790956497192,0.3059016764163971,0.2139753550291061,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.794776976108551,0.1826227158308029,0.1731956452131271,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.754798412322998,0.1563508510589599,0.7048600912094116,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.349548876285553,1.0,1.0,0.0,1.0,-1.858115196228028,1.858112335205078,2.783313675536192e-06,1.428569793701172,0.7023636698722839,0.7023636698722839,0.0,54.95122528076172,43.0,15561.8779296875,-0.0,539.8037109375,1.0,283.1499938964844,285.33953857421875,290.5070495605469,291.59185791015625,293.1499938964844,293.1499938964844,283.1499938964844,16735.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650691390037537,1.0,0.0,0.0,1.7008670568466189,1.700873851776123,1.930341539946312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.8984375,0.0,186.2333068847656,1895.4371337890625,0.0,752.3306274414062,0.4468177855014801,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.939230501651764,0.2784019708633423,0.2498241961002349,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663418889045715,0.2218935936689376,0.2099984884262085,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.97313392162323,0.307262510061264,0.2147847563028335,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171201348304749,0.1844832599163055,0.1747653186321258,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755463123321533,0.1577640771865844,0.7103074193000793,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473742008209228,1.0,1.0,0.0,1.0,-1.872029066085816,1.8720262050628664,2.8242691314517288e-06,1.439427375793457,0.7085530757904053,0.7085530757904053,0.0,50.89339065551758,31.0,15733.1240234375,-0.0,536.4634399414062,1.0,283.1499938964844,285.3296203613281,290.5172424316406,291.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,16701.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686988234519958,1.0,0.0,0.0,1.7273460626602173,1.7273529767990112,1.9909121817818242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.7578125,0.0,193.08670043945312,1895.4371337890625,0.0,769.0580444335938,0.4522649347782135,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951058626174928,0.2833412885665893,0.2539637088775635,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226447939872742,0.226011648774147,0.2135717868804931,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.311258316040039,0.2014991194009781,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655668497085571,0.1882490962743759,0.178012266755104,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.823279082775116,0.1606361418962478,0.7217065095901489,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414310216903686,1.0,1.0,0.0,1.0,-1.8829476833343504,1.8829448223114007,2.856919081750675e-06,1.4481394290924072,0.7206390500068665,0.7206390500068665,0.0,43.51207733154297,34.0,15979.822265625,-0.0,520.3320922851562,1.0,283.1499938964844,285.3017883300781,290.5369567871094,291.65087890625,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758416652679443,1.0,0.0,0.0,1.7802631855010986,1.7802703380584717,2.1147634754470346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.5859375,0.0,207.4822540283203,1895.4371337890625,0.0,803.0291748046875,0.4633152782917022,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951058626174928,0.2833412885665893,0.2539637088775635,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226447939872742,0.226011648774147,0.2135717868804931,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.311258316040039,0.2014991194009781,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655668497085571,0.1882490962743759,0.178012266755104,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.823279082775116,0.1606361418962478,0.7217065095901489,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414310216903686,1.0,1.0,0.0,1.0,-1.8829476833343504,1.8829448223114007,2.856919081750675e-06,1.4481394290924072,0.7206390500068665,0.7206390500068665,0.0,43.51207733154297,34.0,15979.822265625,-0.0,520.3320922851562,1.0,283.1499938964844,285.3017883300781,290.5369567871094,291.65087890625,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758416652679443,1.0,0.0,0.0,1.7802631855010986,1.7802703380584717,2.1147634754470346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.5859375,0.0,207.4822540283203,1895.4371337890625,0.0,803.0291748046875,0.4633152782917022,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903313636779785,0.241550862789154,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520235061645508,0.2301143109798431,0.217349499464035,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204503357410431,0.1878728866577148,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904532790184021,0.1919951289892196,0.1814573258161544,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445837497711182,0.1635603010654449,0.7342445254325867,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381653130054474,1.0,1.0,0.0,1.0,-1.87540602684021,1.8754031658172607,2.834165798049071e-06,1.4419931173324585,0.7320359349250793,0.7320359349250793,0.0,40.91668319702149,54.0,16085.830078125,-0.0,506.9240112304688,1.0,283.1499938964844,285.2541198730469,290.5489807128906,291.6728515625,293.1499938964844,293.1499938964844,283.1499938964844,16683.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814036130905151,1.0,0.0,0.0,1.8321512937545776,1.8321586847305296,2.239835055206641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.05224609375,0.0,222.5001220703125,1895.4371337890625,0.0,830.4717407226562,0.4743144512176513,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903313636779785,0.241550862789154,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520235061645508,0.2301143109798431,0.217349499464035,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204503357410431,0.1878728866577148,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904532790184021,0.1919951289892196,0.1814573258161544,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445837497711182,0.1635603010654449,0.7342445254325867,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381653130054474,1.0,1.0,0.0,1.0,-1.87540602684021,1.8754031658172607,2.834165798049071e-06,1.4419931173324585,0.7320359349250793,0.7320359349250793,0.0,40.91668319702149,54.0,16085.830078125,-0.0,506.9240112304688,1.0,283.1499938964844,285.2541198730469,290.5489807128906,291.6728515625,293.1499938964844,293.1499938964844,283.1499938964844,16683.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814036130905151,1.0,0.0,0.0,1.8321512937545776,1.8321586847305296,2.239835055206641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.05224609375,0.0,222.5001220703125,1895.4371337890625,0.0,830.4717407226562,0.4743144512176513,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.2960860431194305,0.2409505397081375,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566962718963624,0.2327889502048492,0.2198453098535537,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.3263878524303436,0.1874059736728668,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949403166770935,0.1944349706172943,0.1837366223335266,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483597636222839,0.1655572205781936,0.7429629564285278,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410641849040985,1.0,1.0,0.0,1.0,-1.8903013467788696,1.8902983665466309,2.877994802474859e-06,1.4532650709152222,0.7392805218696594,0.7392805218696594,0.0,41.18671417236328,54.0,16268.6337890625,-0.0,517.8841552734375,1.0,283.1499938964844,285.2365417480469,290.5554504394531,291.68536376953125,293.1499938964844,293.1499938964844,283.1499938964844,16693.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837516188621521,1.0,0.0,0.0,1.8647818565368648,1.8647894859313965,2.320328604810129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.11474609375,0.0,232.3460235595703,1895.4371337890625,0.0,842.32275390625,0.481275349855423,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989150583744049,0.2439474761486053,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.955247700214386,0.2343296706676483,0.2212947756052017,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291673362255096,0.189736932516098,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938248753547668,0.1958379596471786,0.1850603520870208,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473201990127563,0.1667253971099853,0.7481698989868164,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.817138671875,1.0,0.3441906571388244,1.0,1.0,0.0,1.0,-1.906270980834961,1.906268119812012,2.925837634393247e-06,1.4656480550765991,0.7434718608856201,0.7434718608856201,0.0,41.95069122314453,74.0,16425.998046875,-0.0,531.3458251953125,1.0,283.1499938964844,285.2345886230469,290.5614013671875,291.6969299316406,293.1499938964844,293.1499938964844,283.1499938964844,16692.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850169658660889,1.0,0.0,0.0,1.8831760883331297,1.883183717727661,2.3663297099574265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.87109375,0.0,238.0077972412109,1895.4371337890625,0.0,848.7755737304688,0.4851982891559601,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041312396526336,0.2622392177581787,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380286931991576,0.2387704700231552,0.2255247682332992,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341024816036224,0.2039638310670852,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795524835586548,0.1998703926801681,0.188918188214302,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347012400627136,0.1700450927019119,0.7634152770042419,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.357888400554657,1.0,1.0,0.0,1.0,-1.9733211994171145,1.973318099975586,3.131947323709028e-06,1.5178543329238892,0.7556527853012085,0.7556527853012085,0.0,46.19052505493164,94.0,17022.685546875,-0.0,593.6212158203125,1.0,283.1499938964844,285.2492980957031,290.5904235839844,291.7512512207031,293.1499938964844,293.1499938964844,283.1499938964844,16668.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590241551399231,1.0,0.0,0.0,1.9349431991577148,1.9349510669708248,2.4982151103358774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.088623046875,0.0,254.394271850586,1895.4371337890625,0.0,875.9158935546875,0.4962418973445892,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041312396526336,0.2622392177581787,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380286931991576,0.2387704700231552,0.2255247682332992,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341024816036224,0.2039638310670852,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795524835586548,0.1998703926801681,0.188918188214302,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347012400627136,0.1700450927019119,0.7634152770042419,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.357888400554657,1.0,1.0,0.0,1.0,-1.9733211994171145,1.973318099975586,3.131947323709028e-06,1.5178543329238892,0.7556527853012085,0.7556527853012085,0.0,46.19052505493164,94.0,17022.685546875,-0.0,593.6212158203125,1.0,283.1499938964844,285.2492980957031,290.5904235839844,291.7512512207031,293.1499938964844,293.1499938964844,283.1499938964844,16668.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590241551399231,1.0,0.0,0.0,1.9349431991577148,1.9349510669708248,2.4982151103358774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.088623046875,0.0,254.394271850586,1895.4371337890625,0.0,875.9158935546875,0.4962418973445892,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977510571479796,0.3051083981990814,0.2742578983306885,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220319986343384,0.2410768568515777,0.2277635782957077,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.3349068760871887,0.2153513580560684,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667669892311096,0.2019589394330978,0.1909579634666443,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233808279037476,0.1716984510421753,0.771287739276886,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671056032180786,1.0,1.0,0.0,1.0,-2.016231298446656,2.016227960586548,3.268149157520384e-06,1.551377773284912,0.7620956301689148,0.7620956301689148,0.0,49.62520217895508,94.0,17390.123046875,-0.0,637.9848022460938,1.0,283.1499938964844,285.26495361328125,290.61041259765625,291.7894897460937,293.1499938964844,293.1499938964844,283.1499938964844,16645.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944418907165527,1.0,0.0,0.0,1.9614354372024536,1.961443543434143,2.567091996752424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.08203125,0.0,263.0488586425781,1895.4371337890625,0.0,898.3245849609375,0.5018987655639648,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753674864768982,0.3062984645366668,0.2752740681171417,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969099521636963,0.2434092760086059,0.2301177829504013,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339546024799347,0.2339955121278762,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458365201950073,0.2040661722421646,0.1931053549051284,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034536242485046,0.1733080148696899,0.779391884803772,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772384524345398,1.0,1.0,0.0,1.0,-2.054839372634888,2.0548360347747803,3.393492761460948e-06,1.5815922021865845,0.7687070369720459,0.7687070369720459,0.0,54.90878677368164,112.0,17736.3125,-0.0,687.198974609375,1.0,283.1499938964844,285.27886962890625,290.6318054199219,291.8314208984375,293.1499938964844,293.1499938964844,283.1499938964844,16620.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599839985370636,1.0,0.0,0.0,1.9883873462677,1.9883954524993896,2.6381249540463614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.296630859375,0.0,272.0625915527344,1895.4371337890625,0.0,927.9094848632812,0.5076643824577332,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003331661224365,0.3103140890598297,0.2790731191635132,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360780477523804,0.2479788064956665,0.2350895553827285,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246892929077148,0.3324416279792785,0.2332758903503418,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901404500007629,0.208177164196968,0.1976504325866699,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.748211681842804,0.1763396263122558,0.796217143535614,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968086540699005,1.0,1.0,0.0,1.0,-2.0901358127593994,2.090132236480713,3.510565420583589e-06,1.6093624830245972,0.7817761898040771,0.7817761898040771,0.0,71.92497253417969,115.0,18158.470703125,-0.0,777.0741577148438,1.0,283.1499938964844,285.27557373046875,290.6649475097656,291.90008544921875,293.1499938964844,293.1499938964844,283.1499938964844,16595.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123980283737183,1.0,0.0,0.0,2.042680501937866,2.042689085006714,2.784160528790381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2578125,0.0,291.0036315917969,1895.4371337890625,0.0,1000.0020141601562,0.5193661451339722,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003331661224365,0.3103140890598297,0.2790731191635132,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360780477523804,0.2479788064956665,0.2350895553827285,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246892929077148,0.3324416279792785,0.2332758903503418,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901404500007629,0.208177164196968,0.1976504325866699,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.748211681842804,0.1763396263122558,0.796217143535614,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968086540699005,1.0,1.0,0.0,1.0,-2.0901358127593994,2.090132236480713,3.510565420583589e-06,1.6093624830245972,0.7817761898040771,0.7817761898040771,0.0,71.92497253417969,115.0,18158.470703125,-0.0,777.0741577148438,1.0,283.1499938964844,285.27557373046875,290.6649475097656,291.90008544921875,293.1499938964844,293.1499938964844,283.1499938964844,16595.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123980283737183,1.0,0.0,0.0,2.042680501937866,2.042689085006714,2.784160528790381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2578125,0.0,291.0036315917969,1895.4371337890625,0.0,1000.0020141601562,0.5193661451339722,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695797324180603,0.3149921894073486,0.2835874855518341,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107033967971802,0.2525139451026916,0.239816129207611,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.887291431427002,0.3335990905761719,0.2340687960386276,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647112607955933,0.2122468650341034,0.2019445449113845,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256039977073669,0.1793517619371414,0.8118155598640442,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115670323371887,1.0,1.0,0.0,1.0,-2.1260783672332764,2.12607479095459,3.631421805039281e-06,1.6372843980789185,0.7948723435401917,0.7948723435401917,0.0,84.36006927490234,118.0,18572.34765625,-0.0,853.8922729492188,1.0,283.1499938964844,285.2677917480469,290.680419921875,291.94384765625,293.1499938964844,293.1499938964844,283.1499938964844,16588.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236923336982727,1.0,0.0,0.0,2.096803903579712,2.0968127250671387,2.93365502557208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.888671875,0.0,310.8952941894531,1895.4371337890625,0.0,1068.5185546875,0.5311245322227478,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695797324180603,0.3149921894073486,0.2835874855518341,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107033967971802,0.2525139451026916,0.239816129207611,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.887291431427002,0.3335990905761719,0.2340687960386276,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647112607955933,0.2122468650341034,0.2019445449113845,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256039977073669,0.1793517619371414,0.8118155598640442,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115670323371887,1.0,1.0,0.0,1.0,-2.1260783672332764,2.12607479095459,3.631421805039281e-06,1.6372843980789185,0.7948723435401917,0.7948723435401917,0.0,84.36006927490234,118.0,18572.34765625,-0.0,853.8922729492188,1.0,283.1499938964844,285.2677917480469,290.680419921875,291.94384765625,293.1499938964844,293.1499938964844,283.1499938964844,16588.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236923336982727,1.0,0.0,0.0,2.096803903579712,2.0968127250671387,2.93365502557208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.888671875,0.0,310.8952941894531,1895.4371337890625,0.0,1068.5185546875,0.5311245322227478,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546111583709717,0.3198682069778442,0.2882128953933716,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971775531768799,0.257103681564331,0.2444410920143127,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689212203025818,0.3358523249626159,0.2357161194086074,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527261972427368,0.2163563817739486,0.2061245888471603,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141869068145752,0.1824488937854766,0.8270782828330994,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234620928764343,1.0,1.0,0.0,1.0,-2.1625185012817383,2.1625146865844727,3.756168098334456e-06,1.6655689477920532,0.8081090450286865,0.8081090450286865,0.0,93.40032196044922,121.0,18991.818359375,-0.0,921.158447265625,1.0,283.1499938964844,285.2612609863281,290.69195556640625,291.9803161621094,293.1499938964844,293.1499938964844,283.1499938964844,16590.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329357028007507,1.0,0.0,0.0,2.150620222091675,2.1506292819976807,3.086176718625211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.90234375,0.0,331.65740966796875,1895.4371337890625,0.0,1127.0733642578125,0.542880117893219,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546111583709717,0.3198682069778442,0.2882128953933716,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971775531768799,0.257103681564331,0.2444410920143127,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689212203025818,0.3358523249626159,0.2357161194086074,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527261972427368,0.2163563817739486,0.2061245888471603,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141869068145752,0.1824488937854766,0.8270782828330994,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234620928764343,1.0,1.0,0.0,1.0,-2.1625185012817383,2.1625146865844727,3.756168098334456e-06,1.6655689477920532,0.8081090450286865,0.8081090450286865,0.0,93.40032196044922,121.0,18991.818359375,-0.0,921.158447265625,1.0,283.1499938964844,285.2612609863281,290.69195556640625,291.9803161621094,293.1499938964844,293.1499938964844,283.1499938964844,16590.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329357028007507,1.0,0.0,0.0,2.150620222091675,2.1506292819976807,3.086176718625211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.90234375,0.0,331.65740966796875,1895.4371337890625,0.0,1127.0733642578125,0.542880117893219,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467509746551514,0.324830412864685,0.2928488552570343,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901233434677124,0.2617806494235992,0.2490557134151458,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585790991783142,0.3386161029338836,0.2377331107854843,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.746812105178833,0.2205365598201751,0.210279032588005,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078343033790588,0.1856406331062317,0.842351496219635,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9498596191406,1.0,0.433501124382019,1.0,1.0,0.0,1.0,-2.1993861198425293,2.199382066726685,3.8846719689900056e-06,1.6941778659820557,0.8215041160583496,0.8215041160583496,0.0,100.28202056884766,109.0,19416.58203125,-0.0,982.8800048828124,1.0,283.1499938964844,285.2561340332031,290.7066650390625,292.0189208984375,293.1499938964844,293.1499938964844,283.1499938964844,16598.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640865683555603,1.0,0.0,0.0,2.20391583442688,2.203925132751465,3.241032118239673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1533203125,0.0,353.2054748535156,1895.4371337890625,0.0,1179.0177001953125,0.554577648639679,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467509746551514,0.324830412864685,0.2928488552570343,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901233434677124,0.2617806494235992,0.2490557134151458,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585790991783142,0.3386161029338836,0.2377331107854843,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.746812105178833,0.2205365598201751,0.210279032588005,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078343033790588,0.1856406331062317,0.842351496219635,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9498596191406,1.0,0.433501124382019,1.0,1.0,0.0,1.0,-2.1993861198425293,2.199382066726685,3.8846719689900056e-06,1.6941778659820557,0.8215041160583496,0.8215041160583496,0.0,100.28202056884766,109.0,19416.58203125,-0.0,982.8800048828124,1.0,283.1499938964844,285.2561340332031,290.7066650390625,292.0189208984375,293.1499938964844,293.1499938964844,283.1499938964844,16598.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640865683555603,1.0,0.0,0.0,2.20391583442688,2.203925132751465,3.241032118239673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1533203125,0.0,353.2054748535156,1895.4371337890625,0.0,1179.0177001953125,0.554577648639679,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482332229614258,0.3273359537124634,0.29509037733078,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919636964797974,0.2641566693782806,0.2512929439544678,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591782450675964,0.3401072919368744,0.2387541979551315,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485512495040894,0.2226581126451492,0.2122804373502731,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094340324401855,0.1872729510068893,0.8496555685997009,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360159635543823,1.0,1.0,0.0,1.0,-2.217170476913452,2.2171666622161865,3.947518507629866e-06,1.7079956531524658,0.828260600566864,0.828260600566864,0.0,101.09242248535156,109.0,19626.025390625,-0.0,1003.8526611328124,1.0,283.1499938964844,285.25372314453125,290.715576171875,292.03985595703125,293.1499938964844,293.1499938964844,283.1499938964844,16604.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446067094802856,1.0,0.0,0.0,2.2303028106689453,2.2303123474121094,3.319105132959521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.1884765625,0.0,364.2449340820313,1895.4371337890625,0.0,1204.054931640625,0.5603895783424377,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528379797935486,0.3298642039299011,0.297290951013565,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968958020210266,0.2665656208992004,0.2534961700439453,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630488514900208,0.341655820608139,0.2397723048925399,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530254125595093,0.2248088270425796,0.2142441719770431,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136911749839783,0.1889368891716003,0.8567933440208435,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374613165855407,1.0,1.0,0.0,1.0,-2.2346153259277344,2.2346115112304688,4.009662461612606e-06,1.7215347290039062,0.8350505828857422,0.8350505828857422,0.0,100.32787322998048,97.0,19833.107421875,-0.0,1018.7711181640624,1.0,283.1499938964844,285.2512512207031,290.7252502441406,292.0614624023437,293.1499938964844,293.1499938964844,283.1499938964844,16612.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482865214347839,1.0,0.0,0.0,2.2564697265625,2.256479263305664,3.397444459096733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.3046875,0.0,375.4400024414063,1895.4371337890625,0.0,1229.0074462890625,0.5661672353744507,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694948554039001,0.3349858224391937,0.3016328811645508,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135012984275818,0.2714859247207641,0.2578732371330261,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.878437340259552,0.3448921144008636,0.2418213188648224,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685838937759399,0.2292024344205856,0.2181324958801269,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274647355079651,0.1923630684614181,0.8709134459495544,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379743039608001,1.0,1.0,0.0,1.0,-2.2691810131073,2.269176959991455,4.134320079174358e-06,1.748358964920044,0.8487468361854553,0.8487468361854553,0.0,95.65959930419922,85.0,20246.16796875,-0.0,1036.698974609375,1.0,283.1499938964844,285.2469482421875,290.7458801269531,292.10614013671875,293.1499938964844,293.1499938964844,283.1499938964844,16632.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555641889572144,1.0,0.0,0.0,2.308061122894287,2.3080711364746094,3.5545772902878525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.9248046875,0.0,398.244873046875,1895.4371337890625,0.0,1279.28515625,0.5775971412658691,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694948554039001,0.3349858224391937,0.3016328811645508,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135012984275818,0.2714859247207641,0.2578732371330261,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.878437340259552,0.3448921144008636,0.2418213188648224,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685838937759399,0.2292024344205856,0.2181324958801269,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274647355079651,0.1923630684614181,0.8709134459495544,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379743039608001,1.0,1.0,0.0,1.0,-2.2691810131073,2.269176959991455,4.134320079174358e-06,1.748358964920044,0.8487468361854553,0.8487468361854553,0.0,95.65959930419922,85.0,20246.16796875,-0.0,1036.698974609375,1.0,283.1499938964844,285.2469482421875,290.7458801269531,292.10614013671875,293.1499938964844,293.1499938964844,283.1499938964844,16632.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555641889572144,1.0,0.0,0.0,2.308061122894287,2.3080711364746094,3.5545772902878525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.9248046875,0.0,398.244873046875,1895.4371337890625,0.0,1279.28515625,0.5775971412658691,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963605165481567,0.3401837348937988,0.3059369325637817,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372840881347656,0.2765385806560516,0.2622618079185486,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.904005527496338,0.3482793271541595,0.2438974678516388,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932635545730591,0.233715146780014,0.2220199406147003,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484535574913025,0.195915088057518,0.885063111782074,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363814294338226,1.0,1.0,0.0,1.0,-2.3037829399108887,2.303778648376465,4.261141839378979e-06,1.7752139568328855,0.862614631652832,0.862614631652832,0.0,88.08842468261719,73.0,20661.091796875,-0.0,1043.6533203125,1.0,283.1499938964844,285.24395751953125,290.7673645019531,292.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,16657.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628073453903198,1.0,0.0,0.0,2.358534336090088,2.3585445880889893,3.711741953793535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.0244140625,0.0,421.5130615234375,1895.4371337890625,0.0,1330.5150146484375,0.588824450969696,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963605165481567,0.3401837348937988,0.3059369325637817,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372840881347656,0.2765385806560516,0.2622618079185486,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.904005527496338,0.3482793271541595,0.2438974678516388,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932635545730591,0.233715146780014,0.2220199406147003,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484535574913025,0.195915088057518,0.885063111782074,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363814294338226,1.0,1.0,0.0,1.0,-2.3037829399108887,2.303778648376465,4.261141839378979e-06,1.7752139568328855,0.862614631652832,0.862614631652832,0.0,88.08842468261719,73.0,20661.091796875,-0.0,1043.6533203125,1.0,283.1499938964844,285.24395751953125,290.7673645019531,292.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,16657.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628073453903198,1.0,0.0,0.0,2.358534336090088,2.3585445880889893,3.711741953793535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.0244140625,0.0,421.5130615234375,1895.4371337890625,0.0,1330.5150146484375,0.588824450969696,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241809844970704,0.3437946736812591,0.3089557886123657,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.8605971932411194,0.2800741791725158,0.2653685212135315,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317101836204528,0.3506220579147339,0.2453571856021881,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164743185043335,0.2368520349264145,0.2247574776411056,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695546746253967,0.1983599513769149,0.8949689865112305,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343953430652618,1.0,1.0,0.0,1.0,-2.3280844688415527,2.32807993888855,4.351470124674961e-06,1.7941014766693115,0.8727150559425354,0.8727150559425354,0.0,81.55561828613281,73.0,20959.388671875,-0.0,1043.7467041015625,1.0,283.1499938964844,285.2426147460937,290.7834777832031,292.1855773925781,293.1499938964844,293.1499938964844,283.1499938964844,16678.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678877472877502,1.0,0.0,0.0,2.394103765487671,2.394114255905152,3.8245406130954507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.39013671875,0.0,438.4911193847656,1895.4371337890625,0.0,1367.1348876953125,0.5967611074447632,1.0,0.0,3.0,1.0,0.0
