time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.937410533428192,0.3451302647590637,0.3100686371326446,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.871362566947937,0.2813809812068939,0.2665152847766876,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443623423576356,0.3514694571495056,0.2458816468715667,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.826097309589386,0.2380002290010452,0.2257578372955322,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792325615882874,0.1992359608411789,0.8985086679458618,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334650635719299,1.0,1.0,0.0,1.0,-2.336883544921875,2.336879014968872,4.384429757919861e-06,1.800944447517395,0.8766664862632751,0.8766664862632751,0.0,78.90184020996094,61.0,21072.62109375,-0.0,1042.6148681640625,1.0,283.1499938964844,285.2420349121094,290.7901306152344,292.1988525390625,293.1499938964844,293.1499938964844,283.1499938964844,16686.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697879433631897,1.0,0.0,0.0,2.407747268676758,2.4077579975128174,3.868255760153261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.5458984375,0.0,445.1334228515625,1895.4371337890625,0.0,1380.9736328125,0.5998106598854065,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880524277687072,0.3497004508972168,0.3138148486614227,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215534925460817,0.2858379483222961,0.2703634798526764,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918264150619508,0.354316383600235,0.2475917041301727,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694272041320801,0.2418716698884964,0.2290655523538589,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8214239478111267,0.2021134346723556,0.9098050594329834,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295316934585571,1.0,1.0,0.0,1.0,-2.365607261657715,2.365602970123291,4.492902462516213e-06,1.8232659101486208,0.8908746838569641,0.8908746838569641,0.0,69.01103210449219,64.0,21464.322265625,-0.0,1033.85009765625,1.0,283.1499938964844,285.239501953125,290.816162109375,292.2476501464844,293.1499938964844,293.1499938964844,283.1499938964844,16722.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761865615844727,1.0,0.0,0.0,2.4555201530456543,2.455531120300293,4.023280837373022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.15283203125,0.0,468.9693603515625,1895.4371337890625,0.0,1428.130126953125,0.610511064529419,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880524277687072,0.3497004508972168,0.3138148486614227,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215534925460817,0.2858379483222961,0.2703634798526764,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918264150619508,0.354316383600235,0.2475917041301727,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694272041320801,0.2418716698884964,0.2290655523538589,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8214239478111267,0.2021134346723556,0.9098050594329834,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295316934585571,1.0,1.0,0.0,1.0,-2.365607261657715,2.365602970123291,4.492902462516213e-06,1.8232659101486208,0.8908746838569641,0.8908746838569641,0.0,69.01103210449219,64.0,21464.322265625,-0.0,1033.85009765625,1.0,283.1499938964844,285.239501953125,290.816162109375,292.2476501464844,293.1499938964844,293.1499938964844,283.1499938964844,16722.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761865615844727,1.0,0.0,0.0,2.4555201530456543,2.455531120300293,4.023280837373022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.15283203125,0.0,468.9693603515625,1895.4371337890625,0.0,1428.130126953125,0.610511064529419,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519172966480255,0.314818799495697,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397385716438292,0.2879645526409149,0.2722960412502289,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.355828046798706,0.2451376765966415,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844135403633118,0.2436948269605636,0.2307174652814865,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341361284255981,0.2034265547990799,0.9153851866722108,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290781319141388,1.0,1.0,0.0,1.0,-2.374255895614624,2.374251365661621,4.526280463323928e-06,1.8302301168441768,0.8980236053466797,0.8980236053466797,0.0,66.63187408447266,64.0,21629.68359375,-0.0,1033.8447265625,1.0,283.1499938964844,285.2369079589844,290.83062744140625,292.2729187011719,293.1499938964844,293.1499938964844,283.1499938964844,16741.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791601777076721,1.0,0.0,0.0,2.4788148403167725,2.4788260459899902,4.099978241356439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.4794921875,0.0,480.9232482910156,1895.4371337890625,0.0,1450.3309326171875,0.6157408952713013,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546163737773895,0.310768187046051,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.947288990020752,0.2900139391422272,0.2742288112640381,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579773604869842,0.2417085915803909,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908562064170837,0.2454353272914886,0.2323634177446365,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394038677215576,0.2046529203653335,0.920905828475952,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289034307003021,1.0,1.0,0.0,1.0,-2.3768386840820312,2.3768341541290283,4.535993411991512e-06,1.832157015800476,0.9050915241241456,0.9050915241241456,0.0,65.89186096191406,67.0,21746.494140625,-0.0,1033.3642578125,1.0,283.1499938964844,285.2291564941406,290.84527587890625,292.2961120605469,293.1499938964844,293.1499938964844,283.1499938964844,16765.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681870698928833,1.0,0.0,0.0,2.5016140937805176,2.501625299453736,4.1757454027902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.01806640625,0.0,492.8505859375,1895.4371337890625,0.0,1470.72314453125,0.6238695979118347,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612149059772491,0.3056022822856903,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577531814575196,0.2939317226409912,0.2779368460178375,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.363109141588211,0.237690657377243,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001199007034302,0.248726025223732,0.2354872077703476,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468427658081055,0.2069188803434372,0.9311477541923524,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297980666160583,1.0,1.0,0.0,1.0,-2.3863115310668945,2.386307001113892,4.572020316118142e-06,1.8393934965133667,0.9189242720603944,0.9189242720603944,0.0,65.24152374267578,85.0,22060.533203125,-0.0,1041.002685546875,1.0,283.1499938964844,285.197021484375,290.87713623046875,292.3456420898437,293.1499938964844,293.1499938964844,283.1499938964844,17260.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865614056587219,1.0,0.0,0.0,2.5782272815704346,2.5782392024993896,4.435430298599386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.89404296875,0.0,536.6410522460938,1895.4371337890625,0.0,1506.35498046875,0.6421811580657959,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612149059772491,0.3056022822856903,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577531814575196,0.2939317226409912,0.2779368460178375,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.363109141588211,0.237690657377243,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001199007034302,0.248726025223732,0.2354872077703476,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468427658081055,0.2069188803434372,0.9311477541923524,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297980666160583,1.0,1.0,0.0,1.0,-2.3863115310668945,2.386307001113892,4.572020316118142e-06,1.8393934965133667,0.9189242720603944,0.9189242720603944,0.0,65.24152374267578,85.0,22060.533203125,-0.0,1041.002685546875,1.0,283.1499938964844,285.197021484375,290.87713623046875,292.3456420898437,293.1499938964844,293.1499938964844,283.1499938964844,17260.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865614056587219,1.0,0.0,0.0,2.5782272815704346,2.5782392024993896,4.435430298599386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.89404296875,0.0,536.6410522460938,1895.4371337890625,0.0,1506.35498046875,0.6421811580657959,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666672706604004,0.3148621618747711,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520016312599182,0.2977401316165924,0.281601995229721,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673367798328399,0.2448927760124206,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949034810066223,0.2518893480300903,0.2385534644126892,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416832685470581,0.2090464383363723,0.9410954117774964,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381577670574188,1.0,1.0,0.0,1.0,-2.4260895252227783,2.4260849952697754,4.724996415461646e-06,1.869818329811096,0.9327874779701232,0.9327874779701232,0.0,68.1919174194336,103.0,22609.0625,-0.0,1097.14892578125,1.0,283.1499938964844,285.1750183105469,290.9178771972656,292.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,17966.724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912508010864258,1.0,0.0,0.0,2.668545961380005,2.6685585975646973,4.7516314793938363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.43115234375,0.0,592.1680908203125,1895.4371337890625,0.0,1542.401611328125,0.6638320088386536,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666672706604004,0.3148621618747711,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520016312599182,0.2977401316165924,0.281601995229721,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673367798328399,0.2448927760124206,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949034810066223,0.2518893480300903,0.2385534644126892,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416832685470581,0.2090464383363723,0.9410954117774964,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381577670574188,1.0,1.0,0.0,1.0,-2.4260895252227783,2.4260849952697754,4.724996415461646e-06,1.869818329811096,0.9327874779701232,0.9327874779701232,0.0,68.1919174194336,103.0,22609.0625,-0.0,1097.14892578125,1.0,283.1499938964844,285.1750183105469,290.9178771972656,292.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,17966.724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912508010864258,1.0,0.0,0.0,2.668545961380005,2.6685585975646973,4.7516314793938363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.43115234375,0.0,592.1680908203125,1895.4371337890625,0.0,1542.401611328125,0.6638320088386536,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.98825865983963,0.3684321939945221,0.3315099775791168,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.92158305644989,0.3014955818653106,0.285413533449173,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.9882084131240844,0.3680697679519653,0.257792979478836,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693621158599854,0.2549731731414795,0.2417426854372024,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190196752548218,0.2110367864370346,0.951429545879364,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516691267490387,1.0,1.0,0.0,1.0,-2.4789810180664062,2.478976011276245,4.935377546644304e-06,1.9118022918701167,0.9470229744911194,0.9470229744911194,0.0,76.33688354492188,121.0,23307.697265625,-0.0,1193.9449462890625,1.0,283.1499938964844,285.1650390625,290.9725646972656,292.5039978027344,293.1499938964844,293.1499938964844,283.1499938964844,18807.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983429193496704,1.0,0.0,0.0,2.767718315124512,2.7677319049835205,5.111367613608309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.802734375,0.0,657.7280883789062,1895.4371337890625,0.0,1597.7005615234375,0.6876201033592224,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.98825865983963,0.3684321939945221,0.3315099775791168,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.92158305644989,0.3014955818653106,0.285413533449173,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.9882084131240844,0.3680697679519653,0.257792979478836,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693621158599854,0.2549731731414795,0.2417426854372024,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190196752548218,0.2110367864370346,0.951429545879364,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516691267490387,1.0,1.0,0.0,1.0,-2.4789810180664062,2.478976011276245,4.935377546644304e-06,1.9118022918701167,0.9470229744911194,0.9470229744911194,0.0,76.33688354492188,121.0,23307.697265625,-0.0,1193.9449462890625,1.0,283.1499938964844,285.1650390625,290.9725646972656,292.5039978027344,293.1499938964844,293.1499938964844,283.1499938964844,18807.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983429193496704,1.0,0.0,0.0,2.767718315124512,2.7677319049835205,5.111367613608309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.802734375,0.0,657.7280883789062,1895.4371337890625,0.0,1597.7005615234375,0.6876201033592224,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370312690734864,0.3704292774200439,0.333444744348526,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8738405704498291,0.3050212562084198,0.2893365919589996,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354831576347352,0.3683719635009765,0.2582374811172485,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281943202018738,0.257812887430191,0.2450248003005981,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.7777689099311829,0.2127337604761123,0.961933135986328,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664157032966614,1.0,1.0,0.0,1.0,-2.506575107574463,2.5065701007843018,5.044746558269253e-06,1.9325426816940308,0.9609476923942566,0.9609476923942566,0.0,91.15201568603516,139.0,23804.44140625,0.0,1288.5845947265625,1.0,283.1499938964844,285.1327514648437,291.0257263183594,292.59197998046875,293.1499938964844,293.1499938964844,283.1499938964844,19757.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073872685432434,1.0,0.0,0.0,2.87188720703125,2.871901750564575,5.503362103809195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.41796875,0.0,731.9199829101562,1895.4371337890625,0.0,1669.53271484375,0.7126286625862122,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370312690734864,0.3704292774200439,0.333444744348526,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8738405704498291,0.3050212562084198,0.2893365919589996,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354831576347352,0.3683719635009765,0.2582374811172485,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281943202018738,0.257812887430191,0.2450248003005981,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.7777689099311829,0.2127337604761123,0.961933135986328,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664157032966614,1.0,1.0,0.0,1.0,-2.506575107574463,2.5065701007843018,5.044746558269253e-06,1.9325426816940308,0.9609476923942566,0.9609476923942566,0.0,91.15201568603516,139.0,23804.44140625,0.0,1288.5845947265625,1.0,283.1499938964844,285.1327514648437,291.0257263183594,292.59197998046875,293.1499938964844,293.1499938964844,283.1499938964844,19757.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073872685432434,1.0,0.0,0.0,2.87188720703125,2.871901750564575,5.503362103809195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.41796875,0.0,731.9199829101562,1895.4371337890625,0.0,1669.53271484375,0.7126286625862122,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9126805663108826,0.3718069195747375,0.3348924219608307,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549365997314453,0.3067094087600708,0.2912537455558777,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9104123115539552,0.3688656687736511,0.2587420344352722,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111414909362793,0.2591550946235657,0.2466186136007309,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604254484176636,0.2134988903999328,0.966923713684082,285.9932556152344,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740057587623596,1.0,1.0,0.0,1.0,-2.519134998321533,2.519129753112793,5.095494543638779e-06,1.942270040512085,0.9678268432617188,0.9678268432617188,0.0,99.32137298583984,139.0,24063.408203125,0.0,1339.2213134765625,1.0,283.1499938964844,285.113037109375,291.0489196777344,292.6317443847656,293.1499938964844,293.1499938964844,283.1499938964844,20373.880859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117313742637634,1.0,0.0,0.0,2.9330737590789795,2.933088779449463,5.740362780670694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.9912109375,0.0,778.2984619140625,1895.4371337890625,0.0,1704.5361328125,0.7245773673057556,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933342099189758,0.3732506930828094,0.3364517390727997,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389644622802734,0.3083599507808685,0.2931402623653412,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906000256538391,0.3694748282432556,0.2593578994274139,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950258851051331,0.2604565918445587,0.248179629445076,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457278966903687,0.214220717549324,0.9717476963996888,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.99139404296875,1.0,0.4816943705081939,1.0,1.0,0.0,1.0,-2.531686544418335,2.5316812992095947,5.146477633388713e-06,1.9519964456558228,0.974747598171234,0.974747598171234,0.0,107.7726821899414,142.0,24299.138671875,0.0,1391.5521240234375,1.0,283.1499938964844,285.1015014648437,291.07080078125,292.6680908203125,293.1499938964844,293.1499938964844,283.1499938964844,20778.021484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157716751098633,1.0,0.0,0.0,2.9782726764678955,2.978287935256958,5.918644205848977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.31982421875,0.0,813.44091796875,1895.4371337890625,0.0,1737.3734130859375,0.7381871342658997,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727092742919922,0.3761712610721588,0.3394623696804046,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219872117042542,0.3115802407264709,0.2966265678405761,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688963651657104,0.3708737790584564,0.2606091201305389,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772455215454102,0.2629693746566772,0.251005619764328,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298886775970459,0.2155684828758239,0.9799605011940002,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.982421875,1.0,0.4924662709236145,1.0,1.0,0.0,1.0,-2.554262638092041,2.554257392883301,5.2389186748769134e-06,1.969536304473877,0.9884355068206788,0.9884355068206788,0.0,119.50473022460938,145.0,24780.19921875,0.0,1471.8341064453125,1.0,283.1499938964844,285.0711364746094,291.1156311035156,292.7419738769531,293.1499938964844,293.1499938964844,283.1499938964844,21847.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231990694999695,1.0,0.0,0.0,3.085198163986206,3.085214614868164,6.351253318825911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.80810546875,0.0,901.3955078125,1895.4371337890625,0.0,1798.4224853515625,0.7638857364654541,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727092742919922,0.3761712610721588,0.3394623696804046,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219872117042542,0.3115802407264709,0.2966265678405761,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688963651657104,0.3708737790584564,0.2606091201305389,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772455215454102,0.2629693746566772,0.251005619764328,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298886775970459,0.2155684828758239,0.9799605011940002,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.982421875,1.0,0.4924662709236145,1.0,1.0,0.0,1.0,-2.554262638092041,2.554257392883301,5.2389186748769134e-06,1.969536304473877,0.9884355068206788,0.9884355068206788,0.0,119.50473022460938,145.0,24780.19921875,0.0,1471.8341064453125,1.0,283.1499938964844,285.0711364746094,291.1156311035156,292.7419738769531,293.1499938964844,293.1499938964844,283.1499938964844,21847.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231990694999695,1.0,0.0,0.0,3.085198163986206,3.085214614868164,6.351253318825911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.80810546875,0.0,901.3955078125,1895.4371337890625,0.0,1798.4224853515625,0.7638857364654541,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613685369491577,0.3790587484836578,0.3423360586166382,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125155568122864,0.3147399127483368,0.2999134659767151,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566681146621704,0.3723858296871185,0.2618662118911743,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675438523292542,0.2654101848602295,0.2536210417747497,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208234667778015,0.2168396115303039,0.9871495962142944,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007308125495911,1.0,1.0,0.0,1.0,-2.574957132339477,2.574951648712158,5.324390713212779e-06,1.9856160879135127,1.0,1.0,0.0,127.84829711914062,148.0,25247.56640625,0.0,1536.0364990234375,1.0,283.1499938964844,285.0421447753906,291.1625366210937,292.8166198730469,293.1499938964844,293.1499938964844,283.1499938964844,22965.453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298701405525208,1.0,0.0,0.0,3.191242456436157,3.191259860992432,6.795366971346084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.25,0.0,994.8946533203124,1895.4371337890625,0.0,1853.9801025390625,0.7893756031990051,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613685369491577,0.3790587484836578,0.3423360586166382,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125155568122864,0.3147399127483368,0.2999134659767151,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566681146621704,0.3723858296871185,0.2618662118911743,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675438523292542,0.2654101848602295,0.2536210417747497,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208234667778015,0.2168396115303039,0.9871495962142944,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007308125495911,1.0,1.0,0.0,1.0,-2.574957132339477,2.574951648712158,5.324390713212779e-06,1.9856160879135127,1.0,1.0,0.0,127.84829711914062,148.0,25247.56640625,0.0,1536.0364990234375,1.0,283.1499938964844,285.0421447753906,291.1625366210937,292.8166198730469,293.1499938964844,293.1499938964844,283.1499938964844,22965.453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298701405525208,1.0,0.0,0.0,3.191242456436157,3.191259860992432,6.795366971346084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.25,0.0,994.8946533203124,1895.4371337890625,0.0,1853.9801025390625,0.7893756031990051,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556147813796997,0.3813272416591644,0.3445450365543365,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076091408729553,0.3172410130500793,0.3024562895298004,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.850275993347168,0.3736252784729004,0.262857049703598,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627068161964417,0.267328530550003,0.2556193172931671,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159014940261841,0.2178199291229248,0.9924436807632446,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061706304550171,1.0,1.0,0.0,1.0,-2.590620279312134,2.5906147956848145,5.3895782912150025e-06,1.9978026151657104,1.0,1.0,0.0,133.02586364746094,148.0,25611.03515625,0.0,1580.2529296875,1.0,283.1499938964844,285.0216369628906,291.20166015625,292.87725830078125,293.1499938964844,293.1499938964844,283.1499938964844,24133.3359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348347306251526,1.0,0.0,0.0,3.272146224975586,3.2721645832061768,7.144283813431684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.3193359375,0.0,1072.420654296875,1895.4371337890625,0.0,1895.7510986328125,0.8061903715133667,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544736504554749,0.3818924129009247,0.345086932182312,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066316246986389,0.3178658485412597,0.3030835390090942,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489816784858704,0.3739400804042816,0.2631025016307831,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617611885070801,0.2678062617778778,0.2561093866825104,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148815989494324,0.2180625796318054,0.993720769882202,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.507413387298584,1.0,1.0,0.0,1.0,-2.594443321228028,2.594438076019287,5.405553565651644e-06,2.0007786750793457,1.0,1.0,0.0,134.16952514648438,136.0,25694.376953125,0.0,1590.58984375,1.0,283.1499938964844,285.01934814453125,291.2113647460937,292.8919372558594,293.1499938964844,293.1499938964844,283.1499938964844,24344.40625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360075116157532,1.0,0.0,0.0,3.2864229679107666,3.2864415645599365,7.206762688838353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.0869140625,0.0,1086.51953125,1895.4371337890625,0.0,1905.6702880859373,0.8126032948493958,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587295413017273,0.3847017586231231,0.3475416302680969,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113465309143066,0.3209908604621887,0.3059637546539306,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523041009902954,0.3755340576171875,0.2641577124595642,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659727334976196,0.2701901197433471,0.2582970857620239,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179477214813232,0.2192703634500503,0.998850643634796,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084601044654846,1.0,1.0,0.0,1.0,-2.610917806625366,2.610912322998047,5.474760200741002e-06,2.013651132583618,1.0,1.0,0.0,133.301025390625,124.0,26112.236328125,0.0,1609.654541015625,1.0,283.1499938964844,285.000732421875,291.2613525390625,292.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,25647.025390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417264580726624,1.0,0.0,0.0,3.3732030391693115,3.373222589492798,7.592385600219131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.16015625,0.0,1174.8831787109375,1895.4371337890625,0.0,1954.3118896484373,0.8338438868522644,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587295413017273,0.3847017586231231,0.3475416302680969,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113465309143066,0.3209908604621887,0.3059637546539306,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523041009902954,0.3755340576171875,0.2641577124595642,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659727334976196,0.2701901197433471,0.2582970857620239,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179477214813232,0.2192703634500503,0.998850643634796,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084601044654846,1.0,1.0,0.0,1.0,-2.610917806625366,2.610912322998047,5.474760200741002e-06,2.013651132583618,1.0,1.0,0.0,133.301025390625,124.0,26112.236328125,0.0,1609.654541015625,1.0,283.1499938964844,285.000732421875,291.2613525390625,292.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,25647.025390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417264580726624,1.0,0.0,0.0,3.3732030391693115,3.373222589492798,7.592385600219131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.16015625,0.0,1174.8831787109375,1895.4371337890625,0.0,1954.3118896484373,0.8338438868522644,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.863908588886261,0.3861065804958343,0.3487003147602081,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164100646972656,0.3225641846656799,0.3073394298553467,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569563031196594,0.3763511180877685,0.2646457552909851,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.770822286605835,0.2713895440101623,0.2593229115009308,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218401432037354,0.2198819667100906,1.0010910034179688,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39923095703125,285.9682312011719,1.0,0.5077540278434753,1.0,1.0,0.0,1.0,-2.6184749603271484,2.618469476699829,5.506635261554038e-06,2.0195467472076416,1.0,1.0,0.0,130.9772186279297,124.0,26323.626953125,0.0,1609.8719482421875,1.0,283.1499938964844,284.9892578125,291.2867126464844,293.005615234375,293.1499938964844,293.1499938964844,283.1499938964844,26398.392578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444533705711365,1.0,0.0,0.0,3.422257661819458,3.4222779273986816,7.814815603524039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.296875,0.0,1226.8895263671875,1895.4371337890625,0.0,1977.6607666015625,0.843061089515686,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707411885261536,0.387511134147644,0.3498235046863556,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227778077125549,0.3241455554962158,0.3086872696876526,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632291555404663,0.377180278301239,0.265115886926651,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771559357643127,0.2725948989391327,0.2603192925453186,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268925905227661,0.2205000966787338,1.0031957626342771,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.506464421749115,1.0,1.0,0.0,1.0,-2.6257357597351074,2.625730276107788,5.537337983696489e-06,2.0252060890197754,1.0,1.0,0.0,127.81141662597656,112.0,26511.033203125,0.0,1605.8966064453125,1.0,283.1499938964844,284.98486328125,291.3116455078125,293.0419616699219,293.1499938964844,293.1499938964844,283.1499938964844,26890.251953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470447421073914,1.0,0.0,0.0,3.4539926052093506,3.4540133476257324,7.960422863106942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.47509765625,0.0,1261.33837890625,1895.4371337890625,0.0,1999.9393310546875,0.8536393046379089,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891623616218567,0.3903081119060516,0.3519989252090454,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393334746360779,0.3273270726203918,0.3113338053226471,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804794549942017,0.3788647949695587,0.2660267651081085,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940324544906616,0.2750191390514374,0.26225745677948,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403503656387329,0.2217527776956558,1.007156491279602,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.9743347167969,1.0,0.502639889717102,1.0,1.0,0.0,1.0,-2.6397135257720947,2.6397078037261963,5.5966575018828735e-06,2.036088705062866,1.0,1.0,0.0,119.67399597167967,100.0,26898.607421875,0.0,1588.963623046875,1.0,283.1499938964844,284.9713439941406,291.3621826171875,293.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,28091.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520437836647034,1.0,0.0,0.0,3.5303220748901367,3.530343532562256,8.316142725561804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.453125,0.0,1346.8226318359375,1895.4371337890625,0.0,2043.158935546875,0.8723574280738831,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891623616218567,0.3903081119060516,0.3519989252090454,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393334746360779,0.3273270726203918,0.3113338053226471,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804794549942017,0.3788647949695587,0.2660267651081085,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940324544906616,0.2750191390514374,0.26225745677948,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403503656387329,0.2217527776956558,1.007156491279602,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.9743347167969,1.0,0.502639889717102,1.0,1.0,0.0,1.0,-2.6397135257720947,2.6397078037261963,5.5966575018828735e-06,2.036088705062866,1.0,1.0,0.0,119.67399597167967,100.0,26898.607421875,0.0,1588.963623046875,1.0,283.1499938964844,284.9713439941406,291.3621826171875,293.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,28091.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520437836647034,1.0,0.0,0.0,3.5303220748901367,3.530343532562256,8.316142725561804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.453125,0.0,1346.8226318359375,1895.4371337890625,0.0,2043.158935546875,0.8723574280738831,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.914700448513031,0.3930786550045013,0.354095995426178,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620091080665588,0.3305258750915527,0.3139380216598511,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042440056800842,0.3805729448795318,0.2669116258621216,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.816051721572876,0.2774539589881897,0.2641468942165375,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590696811676025,0.2230201959609985,1.0109047889709473,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977262616157532,1.0,1.0,0.0,1.0,-2.65320086479187,2.653195381164551,5.654205779137556e-06,2.0465941429138184,1.0,1.0,0.0,109.9754867553711,88.0,27277.716796875,0.0,1564.0728759765625,1.0,283.1499938964844,284.95953369140625,291.4126281738281,293.1897277832031,293.1499938964844,293.1499938964844,283.1499938964844,29264.623046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568266987800598,1.0,0.0,0.0,3.603258848190308,3.603281021118164,8.663316748425132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.1328125,0.0,1432.0357666015625,1895.4371337890625,0.0,2084.797607421875,0.8902547359466553,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.914700448513031,0.3930786550045013,0.354095995426178,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620091080665588,0.3305258750915527,0.3139380216598511,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042440056800842,0.3805729448795318,0.2669116258621216,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.816051721572876,0.2774539589881897,0.2641468942165375,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590696811676025,0.2230201959609985,1.0109047889709473,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977262616157532,1.0,1.0,0.0,1.0,-2.65320086479187,2.653195381164551,5.654205779137556e-06,2.0465941429138184,1.0,1.0,0.0,109.9754867553711,88.0,27277.716796875,0.0,1564.0728759765625,1.0,283.1499938964844,284.95953369140625,291.4126281738281,293.1897277832031,293.1499938964844,293.1499938964844,283.1499938964844,29264.623046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568266987800598,1.0,0.0,0.0,3.603258848190308,3.603281021118164,8.663316748425132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.1328125,0.0,1432.0357666015625,1895.4371337890625,0.0,2084.797607421875,0.8902547359466553,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510396718978882,0.3958099782466888,0.3561267256736755,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929184079170227,0.3337314426898956,0.3165150582790375,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390308856964112,0.3822920322418213,0.267779678106308,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.84275221824646,0.2798892557621002,0.2660032212734222,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849040031433105,0.2242920845746994,1.0145145654678345,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921568930149078,1.0,1.0,0.0,1.0,-2.6663498878479004,2.666344165802002,5.710604000341846e-06,2.0568411350250244,1.0,1.0,0.0,99.3603515625,76.0,27649.3125,0.0,1534.2630615234375,1.0,283.1499938964844,284.94903564453125,291.4625244140625,293.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,30417.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614714503288269,1.0,0.0,0.0,3.6735410690307617,3.6735644340515137,9.004572802950861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.4287109375,0.0,1517.477783203125,1895.4371337890625,0.0,2125.49169921875,0.9075085520744324,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510396718978882,0.3958099782466888,0.3561267256736755,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929184079170227,0.3337314426898956,0.3165150582790375,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390308856964112,0.3822920322418213,0.267779678106308,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.84275221824646,0.2798892557621002,0.2660032212734222,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849040031433105,0.2242920845746994,1.0145145654678345,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921568930149078,1.0,1.0,0.0,1.0,-2.6663498878479004,2.666344165802002,5.710604000341846e-06,2.0568411350250244,1.0,1.0,0.0,99.3603515625,76.0,27649.3125,0.0,1534.2630615234375,1.0,283.1499938964844,284.94903564453125,291.4625244140625,293.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,30417.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614714503288269,1.0,0.0,0.0,3.6735410690307617,3.6735644340515137,9.004572802950861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.4287109375,0.0,1517.477783203125,1895.4371337890625,0.0,2125.49169921875,0.9075085520744324,1.0,0.0,3.0,1.0,0.0
