time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912942051887512,0.3984900116920471,0.3580944538116455,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9381245374679564,0.3369336724281311,0.3190702497959137,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.98139089345932,0.3840118050575256,0.2686344385147095,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802506327629089,0.2823159098625183,0.2678324580192566,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195289969444275,0.2255594283342361,1.0180143117904663,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861860871315002,1.0,1.0,0.0,1.0,-2.679215908050537,2.6792101860046387,5.766072263213573e-06,2.066873788833618,1.0,1.0,0.0,88.20707702636719,79.0,28013.2109375,0.0,1501.2847900390625,1.0,283.1499938964844,284.9394836425781,291.51129150390625,293.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,31556.267578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660191655158997,1.0,0.0,0.0,3.741681337356568,3.7417054176330566,9.341720215161332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1748046875,0.0,1603.4967041015625,1895.4371337890625,0.0,2165.5712890625,0.9242420196533204,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912942051887512,0.3984900116920471,0.3580944538116455,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9381245374679564,0.3369336724281311,0.3190702497959137,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.98139089345932,0.3840118050575256,0.2686344385147095,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802506327629089,0.2823159098625183,0.2678324580192566,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195289969444275,0.2255594283342361,1.0180143117904663,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861860871315002,1.0,1.0,0.0,1.0,-2.679215908050537,2.6792101860046387,5.766072263213573e-06,2.066873788833618,1.0,1.0,0.0,88.20707702636719,79.0,28013.2109375,0.0,1501.2847900390625,1.0,283.1499938964844,284.9394836425781,291.51129150390625,293.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,31556.267578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660191655158997,1.0,0.0,0.0,3.741681337356568,3.7417054176330566,9.341720215161332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1748046875,0.0,1603.4967041015625,1895.4371337890625,0.0,2165.5712890625,0.9242420196533204,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998979330062866,0.3564848303794861,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537465572357178,0.3385199904441833,0.3204503357410431,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927262663841248,0.3848579525947571,0.269138902425766,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934776186943054,0.2835129201412201,0.2688477635383606,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.8303177952766418,0.2261786013841629,1.020248293876648,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849216043949127,1.0,1.0,0.0,1.0,-2.683184862136841,2.683178901672364,5.783499545941595e-06,2.070094585418701,1.0,1.0,0.0,85.23295593261719,79.0,28184.501953125,0.0,1493.3250732421875,1.0,283.1499938964844,284.9314880371094,291.5353088378906,293.36962890625,293.1499938964844,293.1499938964844,283.1499938964844,32256.08984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682818174362183,1.0,0.0,0.0,3.7829432487487793,3.782968044281006,9.548891739541432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.55908203125,0.0,1657.132568359375,1895.4371337890625,0.0,2185.595703125,0.9315651655197144,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.402085930109024,0.3505026400089264,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610084295272828,0.3400705754756927,0.3218740224838257,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974332451820374,0.3856660723686218,0.2696745693683624,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999142050743103,0.2846741378307342,0.2699064314365387,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8353406190872192,0.2267660647630691,1.0226993560791016,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840592443943023,1.0,1.0,0.0,1.0,-2.682846069335937,2.682840347290039,5.7821316659101285e-06,2.0698776245117188,1.0,1.0,0.0,83.96634674072266,97.0,28294.552734375,0.0,1486.90966796875,1.0,283.1499938964844,284.92633056640625,291.5577392578125,293.4006652832031,293.1499938964844,293.1499938964844,283.1499938964844,32685.357421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703906893730164,1.0,0.0,0.0,3.8080320358276367,3.8080570697784415,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.251953125,0.0,1690.3226318359375,1895.4371337890625,0.0,2204.30810546875,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060522317886352,0.3579128980636596,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570565819740297,0.3431655764579773,0.3248447775840759,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.9933170676231384,0.3872749805450439,0.2708339095115661,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.8960085511207581,0.2869879305362701,0.2721464037895202,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313149809837341,0.227947399020195,1.0282588005065918,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894813001155853,1.0,1.0,0.0,1.0,-2.7060539722442627,2.706048011779785,5.882094683329342e-06,2.087542533874512,1.0,1.0,0.0,86.33817291259766,115.0,28724.52734375,0.0,1530.124267578125,1.0,283.1499938964844,284.92205810546875,291.60174560546875,293.4661865234375,293.1499938964844,293.1499938964844,283.04998779296875,33807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743166089057922,1.0,0.0,0.0,3.872858762741089,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.62158203125,0.0,1778.12744140625,1895.4371337890625,0.0,2239.265380859375,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060522317886352,0.3579128980636596,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570565819740297,0.3431655764579773,0.3248447775840759,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.9933170676231384,0.3872749805450439,0.2708339095115661,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.8960085511207581,0.2869879305362701,0.2721464037895202,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313149809837341,0.227947399020195,1.0282588005065918,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894813001155853,1.0,1.0,0.0,1.0,-2.7060539722442627,2.706048011779785,5.882094683329342e-06,2.087542533874512,1.0,1.0,0.0,86.33817291259766,115.0,28724.52734375,0.0,1530.124267578125,1.0,283.1499938964844,284.92205810546875,291.60174560546875,293.4661865234375,293.1499938964844,293.1499938964844,283.04998779296875,33807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743166089057922,1.0,0.0,0.0,3.872858762741089,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.62158203125,0.0,1778.12744140625,1895.4371337890625,0.0,2239.265380859375,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9815672636032104,0.4066051840782165,0.3659729659557342,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9272524118423462,0.3459499776363373,0.3278792798519134,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.967761754989624,0.388517290353775,0.2720164954662323,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705298900604248,0.2890162169933319,0.2744635939598083,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.808676540851593,0.2288582921028137,1.034249782562256,285.94091796875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994663894176483,1.0,1.0,0.0,1.0,-2.7332534790039062,2.7332475185394287,5.997545486025047e-06,2.10692834854126,1.0,1.0,0.0,95.01608276367188,133.0,29381.18359375,0.0,1607.66650390625,1.0,283.0520935058594,284.8404846191406,291.66778564453125,293.5859375,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844273447990417,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.578125,0.0,1852.8472900390625,1895.4371337890625,0.0,2329.98046875,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9815672636032104,0.4066051840782165,0.3659729659557342,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9272524118423462,0.3459499776363373,0.3278792798519134,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.967761754989624,0.388517290353775,0.2720164954662323,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705298900604248,0.2890162169933319,0.2744635939598083,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.808676540851593,0.2288582921028137,1.034249782562256,285.94091796875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994663894176483,1.0,1.0,0.0,1.0,-2.7332534790039062,2.7332475185394287,5.997545486025047e-06,2.10692834854126,1.0,1.0,0.0,95.01608276367188,133.0,29381.18359375,0.0,1607.66650390625,1.0,283.0520935058594,284.8404846191406,291.66778564453125,293.5859375,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844273447990417,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.578125,0.0,1852.8472900390625,1895.4371337890625,0.0,2329.98046875,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.94215989112854,0.4065859019756317,0.3666360080242157,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.8892887234687805,0.3476122617721557,0.3301930725574493,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260260462760924,0.3886476457118988,0.2727038562297821,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.8383660316467285,0.2900981903076172,0.2762047052383423,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766532897949219,0.2290291041135788,1.0383175611495972,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092952251434326,1.0,1.0,0.0,1.0,-2.742202043533325,2.742196083068848,6.041523647581926e-06,2.1160058975219727,1.0,1.0,0.0,108.10155487060548,133.0,30304.3046875,0.0,1683.2489013671875,1.0,282.7597045898437,284.59619140625,291.7473449707031,293.76043701171875,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034194707870483,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.79833984375,0.0,1889.467529296875,1895.4371337890625,0.0,2502.72998046875,0.972640872001648,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365713000297546,0.4065853059291839,0.3666819334030151,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847699761390686,0.3478037714958191,0.3304481208324432,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.920459508895874,0.3886263072490692,0.2727421522140503,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8344420790672302,0.2902118861675262,0.2763884961605072,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726309895515442,0.2290187925100326,1.0386466979980469,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106986165046692,1.0,1.0,0.0,1.0,-2.7432265281677246,2.743220329284668,6.046066573617281e-06,2.116809606552124,1.0,1.0,0.0,109.99701690673828,151.0,30338.466796875,0.0,1693.6263427734375,1.0,282.7560119628906,284.591796875,291.7431335449219,293.7518615722656,293.1499938964844,293.1499938964844,282.45001220703125,35252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045137524604797,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.083984375,0.0,1893.319091796875,1895.4371337890625,0.0,2512.764892578125,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8952617049217224,0.4059453904628753,0.3668699264526367,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8510630130767822,0.3488405644893646,0.3322498798370361,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815701007843018,0.3877906501293182,0.27278733253479,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.803749680519104,0.2906559407711029,0.2776215076446533,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428314089775085,0.228478342294693,1.0400569438934326,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225642919540405,1.0,1.0,0.0,1.0,-2.748854160308838,2.748847961425781,6.071204097679583e-06,2.121295213699341,1.0,1.0,0.0,126.84200286865234,169.0,31218.947265625,0.0,1780.9141845703125,1.0,282.4559631347656,284.3368835449219,291.7707824707031,293.84423828125,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219776153564453,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.30419921875,0.0,1917.716552734375,1895.4371337890625,0.0,2673.900390625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8952617049217224,0.4059453904628753,0.3668699264526367,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8510630130767822,0.3488405644893646,0.3322498798370361,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815701007843018,0.3877906501293182,0.27278733253479,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.803749680519104,0.2906559407711029,0.2776215076446533,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428314089775085,0.228478342294693,1.0400569438934326,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225642919540405,1.0,1.0,0.0,1.0,-2.748854160308838,2.748847961425781,6.071204097679583e-06,2.121295213699341,1.0,1.0,0.0,126.84200286865234,169.0,31218.947265625,0.0,1780.9141845703125,1.0,282.4559631347656,284.3368835449219,291.7707824707031,293.84423828125,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219776153564453,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.30419921875,0.0,1917.716552734375,1895.4371337890625,0.0,2673.900390625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788063526153564,0.4054789841175079,0.3668715357780456,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371150493621826,0.3491823077201843,0.3329953253269195,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654870390892029,0.3871919810771942,0.2726902663707733,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893924117088318,0.2907096743583679,0.2780891358852386,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7304368019104004,0.228042334318161,1.0400577783584597,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285122990608215,1.0,1.0,0.0,1.0,-2.750200033187866,2.7501938343048096,6.077256784919882e-06,2.1223833560943604,1.0,1.0,0.0,135.70358276367188,169.0,32088.005859375,0.0,1824.5035400390625,1.0,282.1932983398437,284.1377868652344,291.8097229003906,293.9850769042969,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320995569229126,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.30322265625,0.0,1925.9595947265625,1895.4371337890625,0.0,2767.999267578125,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638441562652588,0.4049106538295746,0.3666906058788299,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.8244953751564026,0.3494214117527008,0.3335914611816406,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510162830352783,0.3864913880825043,0.2724693417549133,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761908769607544,0.2906654179096222,0.2784225344657898,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189123034477234,0.2275096327066421,1.039481520652771,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343947410583496,1.0,1.0,0.0,1.0,-2.750143051147461,2.7501368522644043,6.077092166378861e-06,2.122380256652832,1.0,1.0,0.0,144.828125,172.0,32237.01953125,0.0,1867.198974609375,1.0,282.1559753417969,284.093017578125,291.7901306152344,293.923828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360178470611572,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.2373046875,0.0,1932.3319091796875,1895.4371337890625,0.0,2804.533447265625,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462143540382385,0.4036112129688263,0.3660594820976257,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8091509342193604,0.3497385382652282,0.3344395160675049,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339305520057678,0.3849598467350006,0.2718068063259125,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606437802314758,0.2904255092144012,0.2787417769432068,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034660577774048,0.2262981384992599,1.0366311073303225,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11114501953125,1.0,0.5414336323738098,1.0,1.0,0.0,1.0,-2.746570587158203,2.7465646266937256,6.061507519916631e-06,2.11971378326416,1.0,1.0,0.0,157.13217163085938,160.0,33243.828125,0.0,1919.2938232421875,1.0,281.8558349609375,283.8504333496094,291.81378173828125,294.0087280273437,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848852276802063,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.32275390625,0.0,1941.0552978515625,1895.4371337890625,0.0,2924.522216796875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462143540382385,0.4036112129688263,0.3660594820976257,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8091509342193604,0.3497385382652282,0.3344395160675049,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339305520057678,0.3849598467350006,0.2718068063259125,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606437802314758,0.2904255092144012,0.2787417769432068,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034660577774048,0.2262981384992599,1.0366311073303225,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11114501953125,1.0,0.5414336323738098,1.0,1.0,0.0,1.0,-2.746570587158203,2.7465646266937256,6.061507519916631e-06,2.11971378326416,1.0,1.0,0.0,157.13217163085938,160.0,33243.828125,0.0,1919.2938232421875,1.0,281.8558349609375,283.8504333496094,291.81378173828125,294.0087280273437,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848852276802063,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.32275390625,0.0,1941.0552978515625,1895.4371337890625,0.0,2924.522216796875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419129252433777,0.4020532369613647,0.3648285567760467,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059276938438416,0.3498535454273224,0.3347006738185882,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296219706535339,0.3832489550113678,0.2707279920578003,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7572696805000305,0.2900100350379944,0.2784963846206665,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990200877189636,0.2249401062726974,1.0312070846557615,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413185954093933,1.0,1.0,0.0,1.0,-2.7373013496398926,2.737295150756836,6.020798082317924e-06,2.112623691558838,0.9991126656532288,0.9991126656532288,0.0,159.55126953125,148.0,34227.47265625,0.0,1916.1219482421875,1.0,281.5558166503906,283.60797119140625,291.8362731933594,294.091796875,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611070513725281,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.39453125,0.0,1945.65771484375,1895.4371337890625,0.0,3039.38818359375,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419129252433777,0.4020532369613647,0.3648285567760467,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059276938438416,0.3498535454273224,0.3347006738185882,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296219706535339,0.3832489550113678,0.2707279920578003,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7572696805000305,0.2900100350379944,0.2784963846206665,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990200877189636,0.2249401062726974,1.0312070846557615,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413185954093933,1.0,1.0,0.0,1.0,-2.7373013496398926,2.737295150756836,6.020798082317924e-06,2.112623691558838,0.9991126656532288,0.9991126656532288,0.0,159.55126953125,148.0,34227.47265625,0.0,1916.1219482421875,1.0,281.5558166503906,283.60797119140625,291.8362731933594,294.091796875,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611070513725281,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.39453125,0.0,1945.65771484375,1895.4371337890625,0.0,3039.38818359375,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445654511451721,0.400296539068222,0.3631941378116607,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8097398281097412,0.3498379588127136,0.3345943093299866,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.83206707239151,0.3814288675785064,0.2693932354450226,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603311538696289,0.2894936501979828,0.2779105901718139,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009366750717163,0.2235233336687088,1.024340271949768,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372645258903503,1.0,1.0,0.0,1.0,-2.724651336669922,2.7246453762054443,5.9652788877428975e-06,2.102860450744629,0.9944061636924744,0.9944061636924744,0.0,155.968505859375,136.0,35252.8515625,0.0,1879.826416015625,1.0,281.2558288574219,283.3708801269531,291.8572692871094,294.17645263671875,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733693361282349,1.0,0.0,0.0,3.987870931625366,3.987898349761963,1.061146804204327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.51708984375,0.0,1943.2933349609373,1895.4371337890625,0.0,3154.4140625,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445654511451721,0.400296539068222,0.3631941378116607,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8097398281097412,0.3498379588127136,0.3345943093299866,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.83206707239151,0.3814288675785064,0.2693932354450226,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603311538696289,0.2894936501979828,0.2779105901718139,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009366750717163,0.2235233336687088,1.024340271949768,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372645258903503,1.0,1.0,0.0,1.0,-2.724651336669922,2.7246453762054443,5.9652788877428975e-06,2.102860450744629,0.9944061636924744,0.9944061636924744,0.0,155.968505859375,136.0,35252.8515625,0.0,1879.826416015625,1.0,281.2558288574219,283.3708801269531,291.8572692871094,294.17645263671875,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733693361282349,1.0,0.0,0.0,3.987870931625366,3.987898349761963,1.061146804204327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.51708984375,0.0,1943.2933349609373,1895.4371337890625,0.0,3154.4140625,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514763712882996,0.3982465267181396,0.3611972630023956,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.8175607919692993,0.3496862947940826,0.3342343270778656,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386732339859009,0.3794865906238556,0.2678811848163605,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674347758293152,0.2888758480548858,0.2771024703979492,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.706752359867096,0.2220680713653564,1.0166773796081543,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308219790458679,1.0,1.0,0.0,1.0,-2.7098238468170166,2.709817886352539,5.900467840547208e-06,2.0913875102996826,0.9870442152023317,0.9870442152023317,0.0,149.02122497558594,124.0,36209.95703125,0.0,1824.9788818359373,1.0,280.95587158203125,283.1333923339844,291.8722229003906,294.25262451171875,293.1499938964844,293.1499938964844,280.6499938964844,36270.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854712247848511,1.0,0.0,0.0,3.978508234024048,3.978535652160645,1.056169935509388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.791015625,0.0,1932.488037109375,1895.4371337890625,0.0,3267.83056640625,0.97928386926651,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514763712882996,0.3982465267181396,0.3611972630023956,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.8175607919692993,0.3496862947940826,0.3342343270778656,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386732339859009,0.3794865906238556,0.2678811848163605,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674347758293152,0.2888758480548858,0.2771024703979492,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.706752359867096,0.2220680713653564,1.0166773796081543,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308219790458679,1.0,1.0,0.0,1.0,-2.7098238468170166,2.709817886352539,5.900467840547208e-06,2.0913875102996826,0.9870442152023317,0.9870442152023317,0.0,149.02122497558594,124.0,36209.95703125,0.0,1824.9788818359373,1.0,280.95587158203125,283.1333923339844,291.8722229003906,294.25262451171875,293.1499938964844,293.1499938964844,280.6499938964844,36270.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854712247848511,1.0,0.0,0.0,3.978508234024048,3.978535652160645,1.056169935509388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.791015625,0.0,1932.488037109375,1895.4371337890625,0.0,3267.83056640625,0.97928386926651,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563188910484314,0.3971389830112457,0.3601292073726654,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226346969604492,0.3495683968067169,0.3340072333812713,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433201909065247,0.3784890174865722,0.2671039700508117,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722981572151184,0.2885372638702392,0.2766579687595367,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108205556869507,0.2213331311941146,1.012731432914734,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3616943359375,1.0,0.5270159840583801,1.0,1.0,0.0,1.0,-2.7020578384399414,2.702051877975464,5.86664236834622e-06,2.0853679180145264,0.9817275404930116,0.9817275404930116,0.0,144.7227325439453,124.0,37089.0234375,0.0,1793.43603515625,1.0,280.6932678222656,282.9417419433594,291.9047546386719,294.38970947265625,293.1499938964844,293.1499938964844,280.6499938964844,36379.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939657807350159,1.0,0.0,0.0,3.971197843551636,3.971225261688232,1.0522921911615413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.45751953125,0.0,1923.8275146484373,1895.4371337890625,0.0,3347.27490234375,0.9776710271835328,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.322265625,0.8617046475410461,0.3959300518035888,0.3588800728321075,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.828157365322113,0.3493852913379669,0.3336640298366546,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485258221626282,0.377430647611618,0.2662343382835388,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3225402832031,0.7777040600776672,0.2881456017494201,0.2761180698871612,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151665687561035,0.2205626815557479,1.0084630250930786,284.322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.32080078125,1.0,0.5228938460350037,1.0,1.0,0.0,1.0,-2.693321704864502,2.6933159828186035,5.828705980093218e-06,2.0785958766937256,0.9770038723945618,0.9770038723945618,0.0,140.15606689453125,112.0,37098.41015625,0.0,1759.390869140625,1.0,280.65582275390625,282.8961486816406,291.8801574707031,294.3177185058594,293.1499938964844,293.1499938964844,280.3500061035156,36475.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969982862472534,1.0,0.0,0.0,3.961677312850952,3.9617044925689697,1.0472525673321798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.40625,0.0,1912.2158203125,1895.4371337890625,0.0,3375.587890625,0.9756007194519044,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750821352005005,0.3933858871459961,0.3563121855258941,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.841447114944458,0.3489260673522949,0.3329047560691833,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8614989519119263,0.3752495050430298,0.2644724547863006,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908661365509033,0.2872949838638305,0.2749801278114319,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253116369247437,0.2189937084913253,0.9997795820236206,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139907598495483,1.0,1.0,0.0,1.0,-2.6754050254821777,2.67539930343628,5.75124522583792e-06,2.0646865367889404,0.9642775058746338,0.9642775058746338,0.0,130.20611572265625,100.0,37916.93359375,0.0,1687.5531005859375,1.0,280.3560485839844,282.6605224609375,291.8812866210937,294.37176513671875,293.1499938964844,293.1499938964844,280.04998779296875,36710.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077490568161012,1.0,0.0,0.0,3.936249494552612,3.936276435852051,1.0338522997699329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.45703125,0.0,1881.298095703125,1895.4371337890625,0.0,3475.70263671875,0.970000684261322,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750821352005005,0.3933858871459961,0.3563121855258941,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.841447114944458,0.3489260673522949,0.3329047560691833,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8614989519119263,0.3752495050430298,0.2644724547863006,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908661365509033,0.2872949838638305,0.2749801278114319,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253116369247437,0.2189937084913253,0.9997795820236206,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139907598495483,1.0,1.0,0.0,1.0,-2.6754050254821777,2.67539930343628,5.75124522583792e-06,2.0646865367889404,0.9642775058746338,0.9642775058746338,0.0,130.20611572265625,100.0,37916.93359375,0.0,1687.5531005859375,1.0,280.3560485839844,282.6605224609375,291.8812866210937,294.37176513671875,293.1499938964844,293.1499938964844,280.04998779296875,36710.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077490568161012,1.0,0.0,0.0,3.936249494552612,3.936276435852051,1.0338522997699329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.45703125,0.0,1881.298095703125,1895.4371337890625,0.0,3475.70263671875,0.970000684261322,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918585777282715,0.3906365036964416,0.3535373210906982,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580436110496521,0.3483066856861114,0.3319737315177917,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.87794429063797,0.3729373812675476,0.2626045048236847,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069681525230408,0.2863224446773529,0.2737059891223907,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375858426094055,0.2173565179109573,0.990690529346466,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044017434120178,1.0,1.0,0.0,1.0,-2.656254768371582,2.656249046325684,5.66898233955726e-06,2.0497992038726807,0.9488438963890076,0.9488438963890076,0.0,119.64151763916016,88.0,38757.5859375,0.0,1612.0911865234375,1.0,280.0562744140625,282.43316650390625,291.8784484863281,294.4225158691406,293.1499938964844,293.1499938964844,279.75,36987.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918106198310852,1.0,0.0,0.0,3.90073561668396,3.9007623195648193,1.015281100080756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.08251953125,0.0,1838.3182373046875,1895.4371337890625,0.0,3571.670654296875,0.9621610641479492,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918585777282715,0.3906365036964416,0.3535373210906982,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580436110496521,0.3483066856861114,0.3319737315177917,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.87794429063797,0.3729373812675476,0.2626045048236847,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069681525230408,0.2863224446773529,0.2737059891223907,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375858426094055,0.2173565179109573,0.990690529346466,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044017434120178,1.0,1.0,0.0,1.0,-2.656254768371582,2.656249046325684,5.66898233955726e-06,2.0497992038726807,0.9488438963890076,0.9488438963890076,0.0,119.64151763916016,88.0,38757.5859375,0.0,1612.0911865234375,1.0,280.0562744140625,282.43316650390625,291.8784484863281,294.4225158691406,293.1499938964844,293.1499938964844,279.75,36987.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918106198310852,1.0,0.0,0.0,3.90073561668396,3.9007623195648193,1.015281100080756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.08251953125,0.0,1838.3182373046875,1895.4371337890625,0.0,3571.670654296875,0.9621610641479492,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.912093997001648,0.3878079354763031,0.3506997525691986,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7184143066406,0.877997100353241,0.3475558757781982,0.3309270441532135,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.8976044058799744,0.37058886885643,0.2607179880142212,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244678378105164,0.285269945859909,0.2723636925220489,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523533701896667,0.2157167643308639,0.981621503829956,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.49470254778862,1.0,1.0,0.0,1.0,-2.636810541152954,2.6368050575256348,5.586034149018815e-06,2.0346691608428955,0.9314043521881104,0.9314043521881104,0.0,109.17166900634766,88.0,39526.6875,0.0,1537.6783447265625,1.0,279.75762939453125,282.2104187011719,291.8731994628906,294.4697570800781,293.1499938964844,293.1499938964844,279.75,37304.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279276728630066,1.0,0.0,0.0,3.85530161857605,3.85532808303833,9.917678198689828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.03076171875,0.0,1784.1099853515625,1895.4371337890625,0.0,3662.131591796875,0.9521300792694092,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130917191505432,0.3876990079879761,0.3505768179893493,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789268732070923,0.3475287854671478,0.3308793902397156,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985142707824707,0.3704977333545685,0.2606367170810699,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171630859375,0.8252483010292053,0.2852297127246856,0.2723045349121094,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530491948127747,0.2156516164541244,0.9812334775924684,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.7153015136719,1.0,0.4942888021469116,1.0,1.0,0.0,1.0,-2.6359703540802,2.635964870452881,5.5824584705987945e-06,2.034012794494629,0.9307279586791992,0.9307279586791992,0.0,108.7311019897461,76.0,39514.5703125,0.0,1534.539794921875,1.0,279.75653076171875,282.20947265625,291.86993408203125,294.4632568359375,293.1499938964844,293.1499938964844,279.45001220703125,37314.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279162883758544,1.0,0.0,0.0,3.8532018661499023,3.853228092193604,9.906877949106274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.181640625,0.0,1781.595703125,1895.4371337890625,0.0,3662.027099609375,0.9516658186912536,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422281980514526,0.3846286833286285,0.3474732339382171,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054205417633056,0.3466108441352844,0.329641193151474,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.926285207271576,0.3679544627666473,0.2585869431495666,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474741578102112,0.284033328294754,0.2707937955856323,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733302712440491,0.2138936817646026,0.9714850187301636,283.5188903808594,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5174865722656,1.0,0.4837499856948852,1.0,1.0,0.0,1.0,-2.6147613525390625,2.614755868911743,5.492676791618578e-06,2.017494440078736,0.910001814365387,0.910001814365387,0.0,97.61155700683594,64.0,40191.484375,0.0,1455.9486083984375,1.0,279.4569091796875,281.9922180175781,291.8576965332031,294.4948425292969,293.1499938964844,293.1499938964844,279.1499938964844,37704.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936778485774994,1.0,0.0,0.0,3.791303634643554,3.7913293838500977,9.59114345278067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.94921875,0.0,1709.377685546875,1895.4371337890625,0.0,3743.11181640625,0.9380152225494384,1.0,0.0,3.0,1.0,0.0
