time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422281980514526,0.3846286833286285,0.3474732339382171,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054205417633056,0.3466108441352844,0.329641193151474,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.926285207271576,0.3679544627666473,0.2585869431495666,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474741578102112,0.284033328294754,0.2707937955856323,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733302712440491,0.2138936817646026,0.9714850187301636,283.5188903808594,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5174865722656,1.0,0.4837499856948852,1.0,1.0,0.0,1.0,-2.6147613525390625,2.614755868911743,5.492676791618578e-06,2.017494440078736,0.910001814365387,0.910001814365387,0.0,97.61155700683594,64.0,40191.484375,0.0,1455.9486083984375,1.0,279.4569091796875,281.9922180175781,291.8576965332031,294.4948425292969,293.1499938964844,293.1499938964844,279.1499938964844,37704.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936778485774994,1.0,0.0,0.0,3.791303634643554,3.7913293838500977,9.59114345278067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.94921875,0.0,1709.377685546875,1895.4371337890625,0.0,3743.11181640625,0.9380152225494384,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592150449752808,0.3830946683883667,0.3459462225437164,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230439066886902,0.3461236357688904,0.3290075957775116,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440359473228456,0.3666728138923645,0.2575676739215851,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614658713340759,0.2834177017211914,0.2700302302837372,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861108779907227,0.2130139917135238,0.9666236639022828,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783531427383423,1.0,1.0,0.0,1.0,-2.604181289672852,2.604175806045532,5.448143838293618e-06,2.0092456340789795,0.8981143832206726,0.8981143832206726,0.0,91.95420837402344,64.0,40930.0390625,0.0,1416.70751953125,1.0,279.19793701171875,281.8203125,291.875732421875,294.609130859375,293.1499938964844,293.1499938964844,279.1499938964844,37938.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432121515274048,1.0,0.0,0.0,3.7543325424194336,3.7543580532073975,9.40499944590556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.041015625,0.0,1667.291015625,1895.4371337890625,0.0,3801.611328125,0.9298464059829712,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270874023437,0.9764021635055542,0.3814961612224579,0.3443008959293365,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9433906078338624,0.3455775380134582,0.3282837569713592,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627718329429626,0.3653373718261719,0.2564771473407745,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776457905769348,0.2827557623386383,0.2691963016986847,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006266951560974,0.2121046334505081,0.9615480899810792,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.32598876953125,1.0,0.4728531539440155,1.0,1.0,0.0,1.0,-2.592923641204834,2.5929183959960938,5.40097062184941e-06,2.000474452972412,0.8867668509483337,0.8867668509483337,0.0,86.34906768798828,67.0,40782.046875,0.0,1377.12060546875,1.0,279.1573181152344,281.7840576171875,291.8431091308594,294.51873779296875,293.1499938964844,293.1499938964844,279.45001220703125,38164.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944668710231781,1.0,0.0,0.0,3.7122819423675537,3.71230697631836,9.195496772917976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.6298828125,0.0,1620.0423583984375,1895.4371337890625,0.0,3814.809326171875,0.9206318855285645,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.996225893497467,0.3802424669265747,0.3423900306224823,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694054126739502,0.345723807811737,0.3277881145477295,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850363731384276,0.3641879856586456,0.2551499903202057,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004955291748047,0.2824859321117401,0.2683639228343963,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196043968200684,0.2111605852842331,0.9548206329345704,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667492210865021,1.0,1.0,0.0,1.0,-2.579338550567627,2.5793333053588867,5.343862540030386e-06,1.989662528038025,0.869361162185669,0.869361162185669,0.0,79.79984283447266,85.0,39349.828125,0.0,1330.7393798828125,1.0,279.4423217773437,282.02899169921875,291.73565673828125,294.2532653808594,293.1499938964844,293.1499938964844,279.75,38227.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262889623641968,1.0,0.0,0.0,3.628428459167481,3.6284525394439697,8.7847701024657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.62255859375,0.0,1525.8699951171875,1895.4371337890625,0.0,3647.07958984375,0.902020275592804,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.996225893497467,0.3802424669265747,0.3423900306224823,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694054126739502,0.345723807811737,0.3277881145477295,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850363731384276,0.3641879856586456,0.2551499903202057,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004955291748047,0.2824859321117401,0.2683639228343963,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196043968200684,0.2111605852842331,0.9548206329345704,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667492210865021,1.0,1.0,0.0,1.0,-2.579338550567627,2.5793333053588867,5.343862540030386e-06,1.989662528038025,0.869361162185669,0.869361162185669,0.0,79.79984283447266,85.0,39349.828125,0.0,1330.7393798828125,1.0,279.4423217773437,282.02899169921875,291.73565673828125,294.2532653808594,293.1499938964844,293.1499938964844,279.75,38227.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262889623641968,1.0,0.0,0.0,3.628428459167481,3.6284525394439697,8.7847701024657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.62255859375,0.0,1525.8699951171875,1895.4371337890625,0.0,3647.07958984375,0.902020275592804,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903904795646667,0.3804620504379272,0.3424085080623626,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630131125450134,0.3470288813114166,0.3288623690605163,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784145355224608,0.3643686771392822,0.255141019821167,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940619230270386,0.2832506895065307,0.2689485847949981,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134782314300537,0.2111673653125763,0.9542528986930848,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687483012676239,1.0,1.0,0.0,1.0,-2.5806496143341064,2.580644130706787,5.348844752006698e-06,1.9904488325119016,0.8552690148353577,0.8552690148353577,0.0,81.52620697021484,103.0,38050.15234375,0.0,1340.0147705078125,1.0,279.7412414550781,282.2979431152344,291.7060241699219,294.1211853027344,293.1499938964844,293.1499938964844,280.04998779296875,38113.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057384133338928,1.0,0.0,0.0,3.548479080200196,3.548502445220948,8.401905233768048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.90380859375,0.0,1438.49951171875,1895.4371337890625,0.0,3457.01318359375,0.8841870427131653,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903904795646667,0.3804620504379272,0.3424085080623626,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630131125450134,0.3470288813114166,0.3288623690605163,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784145355224608,0.3643686771392822,0.255141019821167,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940619230270386,0.2832506895065307,0.2689485847949981,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134782314300537,0.2111673653125763,0.9542528986930848,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687483012676239,1.0,1.0,0.0,1.0,-2.5806496143341064,2.580644130706787,5.348844752006698e-06,1.9904488325119016,0.8552690148353577,0.8552690148353577,0.0,81.52620697021484,103.0,38050.15234375,0.0,1340.0147705078125,1.0,279.7412414550781,282.2979431152344,291.7060241699219,294.1211853027344,293.1499938964844,293.1499938964844,280.04998779296875,38113.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057384133338928,1.0,0.0,0.0,3.548479080200196,3.548502445220948,8.401905233768048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.90380859375,0.0,1438.49951171875,1895.4371337890625,0.0,3457.01318359375,0.8841870427131653,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.9651115536689758,0.3811878859996795,0.3432426154613495,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342448711395264,0.3488594889640808,0.3307704031467438,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506952166557312,0.3651824593544006,0.2558242678642273,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692041039466858,0.2845593392848968,0.2703571617603302,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904728055000305,0.2116950899362564,0.9574733376502992,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.99365234375,1.0,0.475715160369873,1.0,1.0,0.0,1.0,-2.590321779251098,2.59031629562378,5.388777026382741e-06,1.9977915287017824,0.8442948460578918,0.8442948460578918,0.0,89.0864486694336,121.0,36873.5234375,0.0,1385.8397216796875,1.0,280.0404968261719,282.5693054199219,291.70050048828125,294.0367736816406,293.1499938964844,293.1499938964844,280.3500061035156,37882.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879364728927612,1.0,0.0,0.0,3.4768218994140625,3.476844549179077,8.065999281825498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.181640625,0.0,1362.3128662109375,1895.4371337890625,0.0,3290.904541015625,0.868144154548645,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.9651115536689758,0.3811878859996795,0.3432426154613495,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342448711395264,0.3488594889640808,0.3307704031467438,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506952166557312,0.3651824593544006,0.2558242678642273,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692041039466858,0.2845593392848968,0.2703571617603302,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904728055000305,0.2116950899362564,0.9574733376502992,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.99365234375,1.0,0.475715160369873,1.0,1.0,0.0,1.0,-2.590321779251098,2.59031629562378,5.388777026382741e-06,1.9977915287017824,0.8442948460578918,0.8442948460578918,0.0,89.0864486694336,121.0,36873.5234375,0.0,1385.8397216796875,1.0,280.0404968261719,282.5693054199219,291.70050048828125,294.0367736816406,293.1499938964844,293.1499938964844,280.3500061035156,37882.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879364728927612,1.0,0.0,0.0,3.4768218994140625,3.476844549179077,8.065999281825498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.181640625,0.0,1362.3128662109375,1895.4371337890625,0.0,3290.904541015625,0.868144154548645,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281386733055116,0.382142961025238,0.3444593250751495,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.899235725402832,0.3509548008441925,0.3331183791160583,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132120609283448,0.3663296401500702,0.2568896412849426,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407720923423767,0.2861600220203399,0.2722375988960266,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632484436035156,0.2125109881162643,0.9628912806510924,284.21728515625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858346581459045,1.0,1.0,0.0,1.0,-2.60465145111084,2.6046459674835205,5.4484171414515e-06,2.0087711811065674,0.8363134264945984,0.8363134264945984,0.0,100.49752807617188,139.0,35865.6640625,0.0,1455.2763671875,1.0,280.33984375,282.84246826171875,291.6973571777344,293.9703369140625,293.1499938964844,293.1499938964844,280.6499938964844,37572.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732197880744934,1.0,0.0,0.0,3.416611194610596,3.416633367538452,7.789049050188623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.9130859375,0.0,1299.697021484375,1895.4371337890625,0.0,3153.011474609375,0.8545968532562256,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281386733055116,0.382142961025238,0.3444593250751495,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.899235725402832,0.3509548008441925,0.3331183791160583,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132120609283448,0.3663296401500702,0.2568896412849426,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407720923423767,0.2861600220203399,0.2722375988960266,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632484436035156,0.2125109881162643,0.9628912806510924,284.21728515625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858346581459045,1.0,1.0,0.0,1.0,-2.60465145111084,2.6046459674835205,5.4484171414515e-06,2.0087711811065674,0.8363134264945984,0.8363134264945984,0.0,100.49752807617188,139.0,35865.6640625,0.0,1455.2763671875,1.0,280.33984375,282.84246826171875,291.6973571777344,293.9703369140625,293.1499938964844,293.1499938964844,280.6499938964844,37572.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732197880744934,1.0,0.0,0.0,3.416611194610596,3.416633367538452,7.789049050188623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.9130859375,0.0,1299.697021484375,1895.4371337890625,0.0,3153.011474609375,0.8545968532562256,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094049334526062,0.3826496303081512,0.3451147675514221,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835318684577942,0.352046936750412,0.3343697190284729,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962588906288147,0.3669601380825043,0.2574867308139801,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.8273963332176208,0.2870103418827057,0.2732652127742767,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504491806030273,0.2129738479852676,0.966053068637848,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916626214981079,1.0,1.0,0.0,1.0,-2.6126930713653564,2.612687587738037,5.482064352690941e-06,2.0149495601654053,0.8338949680328369,0.8338949680328369,0.0,107.26757049560548,139.0,35009.98046875,0.0,1496.2000732421875,1.0,280.5916442871094,283.0355529785156,291.66876220703125,293.8436584472656,293.1499938964844,293.1499938964844,280.6499938964844,37384.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864418089389801,1.0,0.0,0.0,3.3911588191986084,3.3911807537078857,7.673430673094117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.41845703125,0.0,1273.436767578125,1895.4371337890625,0.0,3070.44677734375,0.8488743305206299,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935787081718445,0.3832433223724365,0.3459096550941467,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691242337226868,0.3532066643238067,0.3357300460338592,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.881065309047699,0.3676738739013672,0.2581807672977447,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149133920669556,0.2879231870174408,0.274391621351242,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.738948404788971,0.2134951502084732,0.9696311950683594,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978694915771484,1.0,1.0,0.0,1.0,-2.6217684745788574,2.621762990951538,5.52016354049556e-06,2.021923303604126,0.8312232494354248,0.8312232494354248,0.0,114.48340606689452,157.0,34891.296875,0.0,1540.78173828125,1.0,280.6393737792969,283.1080627441406,291.6878662109375,293.90252685546875,293.1499938964844,293.1499938964844,280.95001220703125,37214.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605527877807617,1.0,0.0,0.0,3.3698067665100098,3.369828224182129,7.57710438392678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.65478515625,0.0,1251.599609375,1895.4371337890625,0.0,3034.189453125,0.8439813852310181,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656308650970459,0.3844664096832275,0.3475364148616791,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439355492591858,0.3555672764778137,0.338517814874649,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542162179946899,0.3691616356372833,0.2596268951892853,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905710339546204,0.2897929549217224,0.2767210900783539,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184786796569824,0.2145904451608657,0.9772263169288636,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110097527503967,1.0,1.0,0.0,1.0,-2.640734910964966,2.6407291889190674,5.600244548986666e-06,2.036513328552246,0.8289044499397278,0.8289044499397278,0.0,130.1574249267578,160.0,33944.62109375,0.0,1637.5887451171875,1.0,280.93878173828125,283.36407470703125,291.6718444824219,293.8299255371094,293.1499938964844,293.1499938964844,281.25,36832.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488025069236755,1.0,0.0,0.0,3.337439775466919,3.337461233139038,7.432248025907029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.916015625,0.0,1218.1331787109375,1895.4371337890625,0.0,2924.05615234375,0.8365306258201599,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656308650970459,0.3844664096832275,0.3475364148616791,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439355492591858,0.3555672764778137,0.338517814874649,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542162179946899,0.3691616356372833,0.2596268951892853,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905710339546204,0.2897929549217224,0.2767210900783539,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184786796569824,0.2145904451608657,0.9772263169288636,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110097527503967,1.0,1.0,0.0,1.0,-2.640734910964966,2.6407291889190674,5.600244548986666e-06,2.036513328552246,0.8289044499397278,0.8289044499397278,0.0,130.1574249267578,160.0,33944.62109375,0.0,1637.5887451171875,1.0,280.93878173828125,283.36407470703125,291.6718444824219,293.8299255371094,293.1499938964844,293.1499938964844,281.25,36832.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488025069236755,1.0,0.0,0.0,3.337439775466919,3.337461233139038,7.432248025907029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.916015625,0.0,1218.1331787109375,1895.4371337890625,0.0,2924.05615234375,0.8365306258201599,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508622050285339,0.3858037889003753,0.3490794897079468,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310632109642029,0.3580235242843628,0.3412015736103058,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.840248167514801,0.3707911670207977,0.2610245943069458,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774698138237,0.2917543649673462,0.278943121433258,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066418528556824,0.2157807946205139,0.9843283891677856,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201064348220825,1.0,1.0,0.0,1.0,-2.658699512481689,2.658693790435791,5.676686669175979e-06,2.050361394882202,0.829223096370697,0.829223096370697,0.0,140.92324829101562,148.0,33010.09375,0.0,1712.0289306640625,1.0,281.2384948730469,283.6095886230469,291.6510009765625,293.7528381347656,293.1499938964844,293.1499938964844,281.54998779296875,36445.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372806906700134,1.0,0.0,0.0,3.319767713546753,3.319788932800293,7.353747832894442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.9951171875,0.0,1198.8994140625,1895.4371337890625,0.0,2816.3193359375,0.8323094844818115,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508622050285339,0.3858037889003753,0.3490794897079468,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310632109642029,0.3580235242843628,0.3412015736103058,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.840248167514801,0.3707911670207977,0.2610245943069458,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774698138237,0.2917543649673462,0.278943121433258,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066418528556824,0.2157807946205139,0.9843283891677856,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201064348220825,1.0,1.0,0.0,1.0,-2.658699512481689,2.658693790435791,5.676686669175979e-06,2.050361394882202,0.829223096370697,0.829223096370697,0.0,140.92324829101562,148.0,33010.09375,0.0,1712.0289306640625,1.0,281.2384948730469,283.6095886230469,291.6510009765625,293.7528381347656,293.1499938964844,293.1499938964844,281.54998779296875,36445.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372806906700134,1.0,0.0,0.0,3.319767713546753,3.319788932800293,7.353747832894442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.9951171875,0.0,1198.8994140625,1895.4371337890625,0.0,2816.3193359375,0.8323094844818115,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506660461425781,0.3873500525951385,0.3504357039928436,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317260146141052,0.3606415390968323,0.3436517715454101,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403133153915405,0.3726416528224945,0.2622905373573303,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.778127908706665,0.2938692271709442,0.2809252738952636,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070026993751526,0.2171242386102676,0.9902969002723694,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.0569152832031,1.0,0.5225239992141724,1.0,1.0,0.0,1.0,-2.674351215362549,2.674345254898072,5.743688234360889e-06,2.0624165534973145,0.8322384357452393,0.8322384357452393,0.0,142.34429931640625,136.0,32206.5234375,0.0,1741.3818359375,1.0,281.5383605957031,283.8545837402344,291.6300964355469,293.6820678710937,293.1499938964844,293.1499938964844,281.8500061035156,36055.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261334896087646,1.0,0.0,0.0,3.3168699741363525,3.316890954971313,7.340915431086614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.5625,0.0,1193.5443115234375,1895.4371337890625,0.0,2712.482666015625,0.8313388228416443,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506660461425781,0.3873500525951385,0.3504357039928436,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317260146141052,0.3606415390968323,0.3436517715454101,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403133153915405,0.3726416528224945,0.2622905373573303,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.778127908706665,0.2938692271709442,0.2809252738952636,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070026993751526,0.2171242386102676,0.9902969002723694,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.0569152832031,1.0,0.5225239992141724,1.0,1.0,0.0,1.0,-2.674351215362549,2.674345254898072,5.743688234360889e-06,2.0624165534973145,0.8322384357452393,0.8322384357452393,0.0,142.34429931640625,136.0,32206.5234375,0.0,1741.3818359375,1.0,281.5383605957031,283.8545837402344,291.6300964355469,293.6820678710937,293.1499938964844,293.1499938964844,281.8500061035156,36055.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261334896087646,1.0,0.0,0.0,3.3168699741363525,3.316890954971313,7.340915431086614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.5625,0.0,1193.5443115234375,1895.4371337890625,0.0,2712.482666015625,0.8313388228416443,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591052889823914,0.3891172409057617,0.3517802953720093,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404729962348938,0.3634443283081054,0.3460495769977569,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487139940261841,0.3747205734252929,0.2635514438152313,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870290875434875,0.2961633205413818,0.2828488647937774,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147903442382812,0.2186526209115982,0.9960052371025084,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213797688484192,1.0,1.0,0.0,1.0,-2.6895346641540527,2.689528703689575,5.808986315969378e-06,2.074075222015381,0.8377664685249329,0.8377664685249329,0.0,137.9735565185547,124.0,31405.140625,0.0,1743.7862548828125,1.0,281.8384094238281,284.0898132324219,291.60809326171875,293.6119689941406,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155481815338135,1.0,0.0,0.0,3.3281424045562744,3.328163385391236,7.390896143988357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.6162109375,0.0,1201.5321044921875,1895.4371337890625,0.0,2614.376953125,0.8335077166557312,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591052889823914,0.3891172409057617,0.3517802953720093,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404729962348938,0.3634443283081054,0.3460495769977569,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487139940261841,0.3747205734252929,0.2635514438152313,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870290875434875,0.2961633205413818,0.2828488647937774,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147903442382812,0.2186526209115982,0.9960052371025084,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213797688484192,1.0,1.0,0.0,1.0,-2.6895346641540527,2.689528703689575,5.808986315969378e-06,2.074075222015381,0.8377664685249329,0.8377664685249329,0.0,137.9735565185547,124.0,31405.140625,0.0,1743.7862548828125,1.0,281.8384094238281,284.0898132324219,291.60809326171875,293.6119689941406,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155481815338135,1.0,0.0,0.0,3.3281424045562744,3.328163385391236,7.390896143988357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.6162109375,0.0,1201.5321044921875,1895.4371337890625,0.0,2614.376953125,0.8335077166557312,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656887412071228,0.3900420665740967,0.3524209856986999,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470739126205444,0.3648891448974609,0.3472263216972351,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552155494689941,0.3758117854595184,0.2641698718070984,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936916947364807,0.2973549664020538,0.2837928235530853,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203240394592285,0.2194676250219345,0.9988204836845398,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199652910232544,1.0,1.0,0.0,1.0,-2.69697904586792,2.696973323822021,5.841137408424402e-06,2.07979154586792,0.8419357538223267,0.8419357538223267,0.0,134.48460388183594,124.0,30681.826171875,0.0,1738.7718505859375,1.0,282.0892639160156,284.2638244628906,291.5702209472656,293.4845275878906,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079519867897034,1.0,0.0,0.0,3.3385417461395264,3.338562726974488,7.43715645512566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.3671875,0.0,1209.9962158203125,1895.4371337890625,0.0,2544.34619140625,0.8356861472129822,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8740544319152832,0.3910689651966095,0.3531700670719147,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8553564548492432,0.3664118647575378,0.3484744429588318,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634490966796875,0.3769954741001129,0.2648555934429168,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019197583198547,0.2986175417900085,0.2847957909107208,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269870638847351,0.2203491181135177,1.0018627643585205,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181957483291626,1.0,1.0,0.0,1.0,-2.705063819885254,2.7050578594207764,5.876141585758887e-06,2.085993766784668,0.8457656502723694,0.8457656502723694,0.0,130.30178833007812,112.0,30622.80859375,0.0,1731.468017578125,1.0,282.13873291015625,284.3181457519531,291.58331298828125,293.5397033691406,293.1499938964844,293.1499938964844,282.45001220703125,35330.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051152229309082,1.0,0.0,0.0,3.352682590484619,3.352703809738159,7.500292440454359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.8837890625,0.0,1222.260009765625,1895.4371337890625,0.0,2518.283935546875,0.8386365175247192,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956573605537415,0.3933795094490051,0.3547532856464386,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768142461776733,0.3696581423282623,0.3510443270206451,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848227262496948,0.3795981109142303,0.2662968039512634,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216204643249512,0.3013235330581665,0.2868689298629761,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437285780906677,0.2222801893949508,1.008277177810669,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139178037643433,1.0,1.0,0.0,1.0,-2.7219841480255127,2.721978187561035,5.949736078036949e-06,2.0989723205566406,0.8568509817123413,0.8568509817123413,0.0,120.6144027709961,100.0,30048.44140625,0.0,1711.674072265625,1.0,282.43896484375,284.5538330078125,291.5613708496094,293.4798583984375,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954086065292358,1.0,0.0,0.0,3.390786409378052,3.390807628631592,7.671744697290706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.9306640625,0.0,1256.275146484375,1895.4371337890625,0.0,2429.5234375,0.8467809557914734,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956573605537415,0.3933795094490051,0.3547532856464386,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768142461776733,0.3696581423282623,0.3510443270206451,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848227262496948,0.3795981109142303,0.2662968039512634,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216204643249512,0.3013235330581665,0.2868689298629761,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437285780906677,0.2222801893949508,1.008277177810669,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139178037643433,1.0,1.0,0.0,1.0,-2.7219841480255127,2.721978187561035,5.949736078036949e-06,2.0989723205566406,0.8568509817123413,0.8568509817123413,0.0,120.6144027709961,100.0,30048.44140625,0.0,1711.674072265625,1.0,282.43896484375,284.5538330078125,291.5613708496094,293.4798583984375,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954086065292358,1.0,0.0,0.0,3.390786409378052,3.390807628631592,7.671744697290706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.9306640625,0.0,1256.275146484375,1895.4371337890625,0.0,2429.5234375,0.8467809557914734,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268583059310912,0.3959950506687164,0.3565903007984161,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061758518218994,0.3731628656387329,0.3538238406181335,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145599603652954,0.382496565580368,0.2679226398468017,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466765284538269,0.3042649924755096,0.2891277074813843,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7670814990997314,0.2244352251291275,1.0155068635940552,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091331005096436,1.0,1.0,0.0,1.0,-2.740886688232422,2.7408807277679443,6.032539204170462e-06,2.113492727279663,0.8707209229469299,0.8707209229469299,0.0,109.71196746826172,88.0,29487.67578125,0.0,1688.84033203125,1.0,282.7394714355469,284.78472900390625,291.5399475097656,293.4245300292969,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869779467582703,1.0,0.0,0.0,3.4413418769836426,3.441363573074341,7.902216339061852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.47509765625,0.0,1303.55712890625,1895.4371337890625,0.0,2353.01171875,0.8577447533607483,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268583059310912,0.3959950506687164,0.3565903007984161,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061758518218994,0.3731628656387329,0.3538238406181335,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145599603652954,0.382496565580368,0.2679226398468017,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466765284538269,0.3042649924755096,0.2891277074813843,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7670814990997314,0.2244352251291275,1.0155068635940552,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091331005096436,1.0,1.0,0.0,1.0,-2.740886688232422,2.7408807277679443,6.032539204170462e-06,2.113492727279663,0.8707209229469299,0.8707209229469299,0.0,109.71196746826172,88.0,29487.67578125,0.0,1688.84033203125,1.0,282.7394714355469,284.78472900390625,291.5399475097656,293.4245300292969,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869779467582703,1.0,0.0,0.0,3.4413418769836426,3.441363573074341,7.902216339061852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.47509765625,0.0,1303.55712890625,1895.4371337890625,0.0,2353.01171875,0.8577447533607483,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687275886535645,0.3988399803638458,0.3586154282093048,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496593475341796,0.3768762648105621,0.3567785024642944,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.957660436630249,0.3856282532215118,0.2696965634822845,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819018006324768,0.3073966205120086,0.2915442287921905,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.7997667789459229,0.2267735749483108,1.0234551429748535,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041585564613342,1.0,1.0,0.0,1.0,-2.761457681655884,2.761451482772827,6.123334969743155e-06,2.129310607910156,0.887340784072876,0.887340784072876,0.0,98.1319808959961,91.0,28934.17578125,0.0,1664.9129638671875,1.0,283.0400390625,285.0120849609375,291.5154724121094,293.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,34346.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792544364929199,1.0,0.0,0.0,3.502676010131836,3.5026984214782715,8.186405011656461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.0810546875,0.0,1363.4869384765625,1895.4371337890625,0.0,2283.448974609375,0.8691841959953308,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687275886535645,0.3988399803638458,0.3586154282093048,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496593475341796,0.3768762648105621,0.3567785024642944,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.957660436630249,0.3856282532215118,0.2696965634822845,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819018006324768,0.3073966205120086,0.2915442287921905,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.7997667789459229,0.2267735749483108,1.0234551429748535,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041585564613342,1.0,1.0,0.0,1.0,-2.761457681655884,2.761451482772827,6.123334969743155e-06,2.129310607910156,0.887340784072876,0.887340784072876,0.0,98.1319808959961,91.0,28934.17578125,0.0,1664.9129638671875,1.0,283.0400390625,285.0120849609375,291.5154724121094,293.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,34346.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792544364929199,1.0,0.0,0.0,3.502676010131836,3.5026984214782715,8.186405011656461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.0810546875,0.0,1363.4869384765625,1895.4371337890625,0.0,2283.448974609375,0.8691841959953308,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.99142587184906,0.4010922014713287,0.3605822622776031,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763413667678832,0.3802514672279358,0.359825849533081,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826008081436156,0.3883426189422607,0.2715084850788116,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070424437522888,0.3102521598339081,0.2940866351127624,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214465379714966,0.2289198189973831,1.0322425365447998,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036963820457458,1.0,1.0,0.0,1.0,-2.783278226852417,2.7832720279693604,6.220475825102767e-06,2.146130323410034,0.903737485408783,0.903737485408783,0.0,92.44271087646484,109.0,28783.75,0.0,1670.3731689453125,1.0,283.1465759277344,285.08502197265625,291.5249938964844,293.3940124511719,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781896710395813,1.0,0.0,0.0,3.5492491722106934,3.549271821975708,8.405552307522157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.97021484375,0.0,1408.4632568359375,1895.4371337890625,0.0,2307.186279296875,0.8828662037849426,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.99142587184906,0.4010922014713287,0.3605822622776031,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763413667678832,0.3802514672279358,0.359825849533081,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826008081436156,0.3883426189422607,0.2715084850788116,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070424437522888,0.3102521598339081,0.2940866351127624,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214465379714966,0.2289198189973831,1.0322425365447998,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036963820457458,1.0,1.0,0.0,1.0,-2.783278226852417,2.7832720279693604,6.220475825102767e-06,2.146130323410034,0.903737485408783,0.903737485408783,0.0,92.44271087646484,109.0,28783.75,0.0,1670.3731689453125,1.0,283.1465759277344,285.08502197265625,291.5249938964844,293.3940124511719,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781896710395813,1.0,0.0,0.0,3.5492491722106934,3.549271821975708,8.405552307522157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.97021484375,0.0,1408.4632568359375,1895.4371337890625,0.0,2307.186279296875,0.8828662037849426,1.0,0.0,3.0,1.0,0.0
