time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893462657928468,0.4016703963279724,0.3613525032997131,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745026230812072,0.3815753161907196,0.3612604737281799,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.9805629253387452,0.3892683684825897,0.2723127901554107,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051278233528136,0.3113675713539123,0.2953047752380371,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199465274810791,0.2297419756650924,1.036595344543457,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062582492828369,1.0,1.0,0.0,1.0,-2.7935917377471924,2.7935853004455566,6.266680884436937e-06,2.1540918350219727,0.9105865359306335,0.9105865359306335,0.0,93.66185760498048,109.0,29031.755859375,0.0,1691.57958984375,1.0,283.0667419433594,285.0081787109375,291.5484619140625,293.4714050292969,293.1499938964844,293.1499938964844,283.04998779296875,34089.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892221212387085,1.0,0.0,0.0,3.590277194976806,3.5903003215789795,8.601006129538291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.099609375,0.0,1453.6749267578125,1895.4371337890625,0.0,2373.321533203125,0.8905224800109863,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794590473175048,0.4018366634845733,0.3617794513702392,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639868140220642,0.382600724697113,0.36247518658638,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701623916625975,0.389847844839096,0.2729143798351288,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.8948745727539062,0.3122178316116333,0.2963438034057617,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113732933998108,0.2303357571363449,1.0403209924697876,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098493099212646,1.0,1.0,0.0,1.0,-2.8020174503326416,2.802011251449585,6.304590442596236e-06,2.1606123447418213,0.9174578189849854,0.9174578189849854,0.0,97.17266082763672,127.0,29070.216796875,0.0,1721.02685546875,1.0,283.0526733398437,284.973388671875,291.5357971191406,293.4573974609375,293.1499938964844,293.1499938964844,282.75,34194.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950651049613953,1.0,0.0,0.0,3.623081207275391,3.623104572296143,8.758897251937015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.48681640625,0.0,1490.01806640625,1895.4371337890625,0.0,2426.39501953125,0.8979588747024536,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9426984190940856,0.4006264805793762,0.3615743517875671,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265789985656738,0.3835045397281647,0.3641314804553985,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325775504112244,0.3896948099136352,0.2734405696392059,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632144331932068,0.3129026293754577,0.2977563738822937,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824872136116028,0.2306424528360366,1.0451539754867554,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189482569694519,1.0,1.0,0.0,1.0,-2.81191086769104,2.8119046688079834,6.349318027787376e-06,2.168299436569214,0.9264956116676332,0.9264956116676332,0.0,108.8183364868164,145.0,29699.724609375,0.0,1791.8885498046875,1.0,282.7580871582031,284.69305419921875,291.5326232910156,293.5298767089844,293.1499938964844,293.1499938964844,282.45001220703125,34540.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157440423965454,1.0,0.0,0.0,3.67844295501709,3.678467035293579,9.028619274431547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.166015625,0.0,1554.0357666015625,1895.4371337890625,0.0,2616.18701171875,0.910607099533081,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9426984190940856,0.4006264805793762,0.3615743517875671,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265789985656738,0.3835045397281647,0.3641314804553985,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325775504112244,0.3896948099136352,0.2734405696392059,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632144331932068,0.3129026293754577,0.2977563738822937,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824872136116028,0.2306424528360366,1.0451539754867554,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189482569694519,1.0,1.0,0.0,1.0,-2.81191086769104,2.8119046688079834,6.349318027787376e-06,2.168299436569214,0.9264956116676332,0.9264956116676332,0.0,108.8183364868164,145.0,29699.724609375,0.0,1791.8885498046875,1.0,282.7580871582031,284.69305419921875,291.5326232910156,293.5298767089844,293.1499938964844,293.1499938964844,282.45001220703125,34540.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157440423965454,1.0,0.0,0.0,3.67844295501709,3.678467035293579,9.028619274431547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.166015625,0.0,1554.0357666015625,1895.4371337890625,0.0,2616.18701171875,0.910607099533081,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993260264396667,0.3981087207794189,0.3601466119289398,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873874545097351,0.3832885026931762,0.3647706508636474,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915470838546753,0.3883199691772461,0.2731188237667084,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308056592941284,0.3125602006912231,0.2982604801654815,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517339587211609,0.2299860715866089,1.0461068153381348,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291294455528259,1.0,1.0,0.0,1.0,-2.812335252761841,2.812328815460205,6.351172487484291e-06,2.1685986518859863,0.9318881034851074,0.9318881034851074,0.0,124.3762435913086,163.0,30238.45703125,0.0,1867.1455078125,1.0,282.4577941894531,284.40557861328125,291.4833679199219,293.5233764648437,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317506909370422,1.0,0.0,0.0,3.720005750656128,3.720030069351196,9.233800142283144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.59912109375,0.0,1604.126953125,1895.4371337890625,0.0,2764.7490234375,0.9201870560646056,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993260264396667,0.3981087207794189,0.3601466119289398,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873874545097351,0.3832885026931762,0.3647706508636474,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915470838546753,0.3883199691772461,0.2731188237667084,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308056592941284,0.3125602006912231,0.2982604801654815,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517339587211609,0.2299860715866089,1.0461068153381348,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291294455528259,1.0,1.0,0.0,1.0,-2.812335252761841,2.812328815460205,6.351172487484291e-06,2.1685986518859863,0.9318881034851074,0.9318881034851074,0.0,124.3762435913086,163.0,30238.45703125,0.0,1867.1455078125,1.0,282.4577941894531,284.40557861328125,291.4833679199219,293.5233764648437,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317506909370422,1.0,0.0,0.0,3.720005750656128,3.720030069351196,9.233800142283144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.59912109375,0.0,1604.126953125,1895.4371337890625,0.0,2764.7490234375,0.9201870560646056,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648325800895691,0.394949197769165,0.3581015169620514,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554099798202515,0.3823934197425842,0.3647655844688415,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584014773368835,0.3862594962120056,0.2723041474819183,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020225763320923,0.3115769922733307,0.2981643080711365,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260710000991821,0.228682592511177,1.044228434562683,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395318865776062,1.0,1.0,0.0,1.0,-2.806523561477661,2.8065173625946045,6.324750302155735e-06,2.16402530670166,0.9338052272796632,0.9338052272796632,0.0,141.80154418945312,181.0,30741.44921875,0.0,1941.4163818359373,1.0,282.1575622558594,284.122314453125,291.4296264648437,293.4985046386719,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426350355148315,1.0,0.0,0.0,3.748008966445923,3.748034000396729,9.373343914376164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.080078125,0.0,1639.362548828125,1895.4371337890625,0.0,2866.34423828125,0.9267209768295288,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648325800895691,0.394949197769165,0.3581015169620514,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554099798202515,0.3823934197425842,0.3647655844688415,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584014773368835,0.3862594962120056,0.2723041474819183,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020225763320923,0.3115769922733307,0.2981643080711365,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260710000991821,0.228682592511177,1.044228434562683,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395318865776062,1.0,1.0,0.0,1.0,-2.806523561477661,2.8065173625946045,6.324750302155735e-06,2.16402530670166,0.9338052272796632,0.9338052272796632,0.0,141.80154418945312,181.0,30741.44921875,0.0,1941.4163818359373,1.0,282.1575622558594,284.122314453125,291.4296264648437,293.4985046386719,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426350355148315,1.0,0.0,0.0,3.748008966445923,3.748034000396729,9.373343914376164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.080078125,0.0,1639.362548828125,1895.4371337890625,0.0,2866.34423828125,0.9267209768295288,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373741507530212,0.3916268646717071,0.3558540642261505,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301171064376831,0.3811832070350647,0.364418089389801,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321272134780884,0.3839261531829834,0.2712594866752624,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763363122940063,0.310281902551651,0.2977352440357208,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031967043876648,0.227031335234642,1.0406283140182495,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498223304748535,1.0,1.0,0.0,1.0,-2.797308921813965,2.797302722930908,6.282981303229462e-06,2.156779766082764,0.932914674282074,0.932914674282074,0.0,159.95872497558594,169.0,31397.17578125,0.0,2013.359375,1.0,281.8573913574219,283.8553161621094,291.38970947265625,293.492919921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514500856399536,1.0,0.0,0.0,3.763681411743164,3.7637064456939697,9.45189754020248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.3134765625,0.0,1660.28564453125,1895.4371337890625,0.0,2948.854248046875,0.9304615259170532,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373741507530212,0.3916268646717071,0.3558540642261505,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301171064376831,0.3811832070350647,0.364418089389801,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321272134780884,0.3839261531829834,0.2712594866752624,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763363122940063,0.310281902551651,0.2977352440357208,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031967043876648,0.227031335234642,1.0406283140182495,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498223304748535,1.0,1.0,0.0,1.0,-2.797308921813965,2.797302722930908,6.282981303229462e-06,2.156779766082764,0.932914674282074,0.932914674282074,0.0,159.95872497558594,169.0,31397.17578125,0.0,2013.359375,1.0,281.8573913574219,283.8553161621094,291.38970947265625,293.492919921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514500856399536,1.0,0.0,0.0,3.763681411743164,3.7637064456939697,9.45189754020248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.3134765625,0.0,1660.28564453125,1895.4371337890625,0.0,2948.854248046875,0.9304615259170532,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8310509324073792,0.3899383246898651,0.3545704483985901,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8245185017585754,0.3805115520954132,0.3640157580375671,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261574506759644,0.3827091157436371,0.2705838978290558,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705376744270325,0.3095690011978149,0.2972865998744964,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973536610603333,0.2261328548192978,1.03763747215271,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510873198509216,1.0,1.0,0.0,1.0,-2.7903428077697754,2.7903366088867188,6.251671493373578e-06,2.1513829231262207,0.9307070374488832,0.9307070374488832,0.0,164.27418518066406,169.0,32059.283203125,0.0,2022.642822265625,1.0,281.5982666015625,283.65191650390625,291.4013671875,293.5933837890625,293.1499938964844,293.1499938964844,281.54998779296875,35776.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584263920783997,1.0,0.0,0.0,3.76716423034668,3.767189264297485,9.469397923567158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.40234375,0.0,1665.7403564453125,1895.4371337890625,0.0,3014.24755859375,0.9313268065452576,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276638388633728,0.3881893157958984,0.3530582189559936,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218062520027161,0.3797727525234222,0.3633962273597717,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8230853080749512,0.3814317882061004,0.2697448134422302,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676849365234375,0.3087979257106781,0.2966379523277282,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.694236159324646,0.2251825183629989,1.0337741374969482,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.78875732421875,1.0,0.5508489012718201,1.0,1.0,0.0,1.0,-2.7813518047332764,2.78134560585022,6.211285381141352e-06,2.144375324249268,0.9289349913597108,0.9289349913597108,0.0,165.9605255126953,157.0,31973.162109375,0.0,2016.1282958984373,1.0,281.5572204589844,283.5896301269531,291.3575439453125,293.495361328125,293.1499938964844,293.1499938964844,281.25,35926.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600698709487915,1.0,0.0,0.0,3.767329216003418,3.7673544883728014,9.470227837482526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.50537109375,0.0,1667.095947265625,1895.4371337890625,0.0,3029.66015625,0.9314935207366944,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264443278312683,0.3847088813781738,0.3499229252338409,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218599557876587,0.3782618641853332,0.361958771944046,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224459886550903,0.378879189491272,0.2679528295993805,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674585580825806,0.3072327375411987,0.2951424419879913,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931813955307007,0.2232685536146164,1.0250816345214844,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470899343490601,1.0,1.0,0.0,1.0,-2.761461019515991,2.7614548206329346,6.122365448391065e-06,2.128854274749756,0.9219877123832704,0.9219877123832704,0.0,164.26766967773438,145.0,32594.521484375,0.0,1976.273681640625,1.0,281.2573547363281,283.3335266113281,291.3270874023437,293.50115966796875,293.1499938964844,293.1499938964844,280.95001220703125,36252.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685680627822876,1.0,0.0,0.0,3.758889675140381,3.7589149475097656,9.427845384379908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.21875,0.0,1659.6654052734375,1895.4371337890625,0.0,3109.3779296875,0.9298115968704224,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264443278312683,0.3847088813781738,0.3499229252338409,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218599557876587,0.3782618641853332,0.361958771944046,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224459886550903,0.378879189491272,0.2679528295993805,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674585580825806,0.3072327375411987,0.2951424419879913,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931813955307007,0.2232685536146164,1.0250816345214844,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470899343490601,1.0,1.0,0.0,1.0,-2.761461019515991,2.7614548206329346,6.122365448391065e-06,2.128854274749756,0.9219877123832704,0.9219877123832704,0.0,164.26766967773438,145.0,32594.521484375,0.0,1976.273681640625,1.0,281.2573547363281,283.3335266113281,291.3270874023437,293.50115966796875,293.1499938964844,293.1499938964844,280.95001220703125,36252.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685680627822876,1.0,0.0,0.0,3.758889675140381,3.7589149475097656,9.427845384379908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.21875,0.0,1659.6654052734375,1895.4371337890625,0.0,3109.3779296875,0.9298115968704224,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8281398415565491,0.3826618790626526,0.3480477929115295,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8242775797843933,0.3773522078990936,0.3610384464263916,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8244679570198059,0.3773714601993561,0.2668598294258117,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3918151855469,0.7697097659111023,0.3063000440597534,0.2941897809505462,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.694823145866394,0.2221438437700271,1.0196372270584106,284.3905029296875,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824462890625,1.0,0.5434808135032654,1.0,1.0,0.0,1.0,-2.749100923538208,2.7490949630737305,6.0674346968880855e-06,2.1192100048065186,0.915976881980896,0.915976881980896,0.0,161.11549377441406,145.0,33326.66015625,0.0,1941.9132080078125,1.0,280.9850769042969,283.1239624023437,291.3364562988281,293.59088134765625,293.1499938964844,293.1499938964844,280.95001220703125,36466.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763344287872314,1.0,0.0,0.0,3.74820876121521,3.748233795166016,9.374342653245548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.99609375,0.0,1648.7833251953125,1895.4371337890625,0.0,3182.21923828125,0.9275285005569458,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299580812454224,0.3812167942523956,0.3466203212738037,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.826619029045105,0.376697838306427,0.3603011071681976,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265252113342285,0.3763003051280975,0.2660199999809265,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.771948516368866,0.3056325316429138,0.2934433817863464,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965872049331665,0.2213454395532608,1.0155267715454102,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404783487319946,1.0,1.0,0.0,1.0,-2.7396531105041504,2.739647150039673,6.025611583027057e-06,2.1118369102478027,0.9121593236923218,0.9121593236923218,0.0,158.3101806640625,133.0,33226.8203125,0.0,1913.988037109375,1.0,280.95733642578125,283.0852355957031,291.298828125,293.5111999511719,293.1499938964844,293.1499938964844,280.6499938964844,36588.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773596286773682,1.0,0.0,0.0,3.73802661895752,3.738051652908325,9.323480298917276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.0859375,0.0,1637.835693359375,1895.4371337890625,0.0,3191.8310546875,0.9253528118133544,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367130160331726,0.3776903748512268,0.3431999385356903,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8345997333526611,0.3750746846199035,0.3584942817687988,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338179588317871,0.3736769258975982,0.2639884650707245,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797526121139526,0.3039928078651428,0.2916135787963867,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030329704284668,0.2194155156612396,1.0054937601089478,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.12762451171875,1.0,0.5321577191352844,1.0,1.0,0.0,1.0,-2.716674327850342,2.716668605804444,5.924509423493873e-06,2.093912124633789,0.8994727730751038,0.8994727730751038,0.0,149.9287109375,121.0,33809.84765625,0.0,1839.5816650390625,1.0,280.6576538085937,282.84259033203125,291.2691345214844,293.5178527832031,293.1499938964844,293.1499938964844,280.3500061035156,36949.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860461711883545,1.0,0.0,0.0,3.70380449295044,3.703829288482666,9.153546898232888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.3486328125,0.0,1601.064697265625,1895.4371337890625,0.0,3273.212890625,0.9179279804229736,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367130160331726,0.3776903748512268,0.3431999385356903,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8345997333526611,0.3750746846199035,0.3584942817687988,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338179588317871,0.3736769258975982,0.2639884650707245,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797526121139526,0.3039928078651428,0.2916135787963867,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030329704284668,0.2194155156612396,1.0054937601089478,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.12762451171875,1.0,0.5321577191352844,1.0,1.0,0.0,1.0,-2.716674327850342,2.716668605804444,5.924509423493873e-06,2.093912124633789,0.8994727730751038,0.8994727730751038,0.0,149.9287109375,121.0,33809.84765625,0.0,1839.5816650390625,1.0,280.6576538085937,282.84259033203125,291.2691345214844,293.5178527832031,293.1499938964844,293.1499938964844,280.3500061035156,36949.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860461711883545,1.0,0.0,0.0,3.70380449295044,3.703829288482666,9.153546898232888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.3486328125,0.0,1601.064697265625,1895.4371337890625,0.0,3273.212890625,0.9179279804229736,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462132215499878,0.3741326034069061,0.3396996259689331,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.845352828502655,0.3733964264392853,0.3565810322761535,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438357710838318,0.3710099756717682,0.2618866860866546,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790328323841095,0.3023152947425842,0.2896941900253296,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118235230445862,0.217479333281517,0.9951785802841188,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.9162902832031,1.0,0.5227732062339783,1.0,1.0,0.0,1.0,-2.6929407119750977,2.692934989929199,5.821001195727149e-06,2.075406551361084,0.8840002417564392,0.8840002417564392,0.0,140.1739959716797,109.0,34343.49609375,0.0,1758.9034423828125,1.0,280.35797119140625,282.606689453125,291.2383728027344,293.5204467773437,293.1499938964844,293.1499938964844,280.6499938964844,37345.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942349553108215,1.0,0.0,0.0,3.654838085174561,3.654862403869629,8.91311628947733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.078125,0.0,1548.6416015625,1895.4371337890625,0.0,3349.788818359375,0.9072538614273072,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462132215499878,0.3741326034069061,0.3396996259689331,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.845352828502655,0.3733964264392853,0.3565810322761535,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438357710838318,0.3710099756717682,0.2618866860866546,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790328323841095,0.3023152947425842,0.2896941900253296,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118235230445862,0.217479333281517,0.9951785802841188,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.9162902832031,1.0,0.5227732062339783,1.0,1.0,0.0,1.0,-2.6929407119750977,2.692934989929199,5.821001195727149e-06,2.075406551361084,0.8840002417564392,0.8840002417564392,0.0,140.1739959716797,109.0,34343.49609375,0.0,1758.9034423828125,1.0,280.35797119140625,282.606689453125,291.2383728027344,293.5204467773437,293.1499938964844,293.1499938964844,280.6499938964844,37345.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942349553108215,1.0,0.0,0.0,3.654838085174561,3.654862403869629,8.91311628947733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.078125,0.0,1548.6416015625,1895.4371337890625,0.0,3349.788818359375,0.9072538614273072,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525322079658508,0.3729769587516784,0.338141530752182,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522711992263794,0.3729762434959411,0.3557427823543548,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503734469413757,0.3701624572277069,0.2609438598155975,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970678806304932,0.3018230497837066,0.2888297140598297,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.7171868085861206,0.2167789936065673,0.990362584590912,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178554654121399,1.0,1.0,0.0,1.0,-2.682095527648926,2.682089805603028,5.773847078671679e-06,2.0668740272521973,0.8790516257286072,0.8790516257286072,0.0,134.7979278564453,109.0,33265.0859375,0.0,1718.2796630859375,1.0,280.60113525390625,282.7738342285156,291.1304016113281,293.2557983398437,293.1499938964844,293.1499938964844,280.6499938964844,37360.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826168179512024,1.0,0.0,0.0,3.628612279891968,3.628636360168457,8.78566027040506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.48828125,0.0,1519.6207275390625,1895.4371337890625,0.0,3241.09912109375,0.9014800786972046,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613201975822449,0.3724345266819,0.3372238278388977,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615372180938721,0.3730372786521911,0.355383813381195,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592779040336609,0.3698426187038421,0.2604031860828399,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059725761413574,0.301739901304245,0.2883613407611847,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241479754447937,0.2164191901683807,0.9870100021362304,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130186080932617,1.0,1.0,0.0,1.0,-2.675313234329224,2.675307512283325,5.7443576224613935e-06,2.061490774154663,0.8737868666648865,0.8737868666648865,0.0,128.7965087890625,97.0,32981.88671875,0.0,1680.995849609375,1.0,280.64215087890625,282.8260498046875,291.1021728515625,293.2322998046875,293.1499938964844,293.1499938964844,280.95001220703125,37347.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731554746627808,1.0,0.0,0.0,3.603761672973633,3.603785514831543,8.66573486746347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.93896484375,0.0,1492.2860107421875,1895.4371337890625,0.0,3152.40869140625,0.8959052562713623,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851970434188843,0.3722836375236511,0.3363508880138397,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863576054573059,0.3740285336971283,0.3555531203746795,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833524584770203,0.3701003491878509,0.2600137889385223,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276774883270264,0.3023352026939392,0.2881906926631927,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423568367958069,0.2163887172937393,0.9834983348846436,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.503714382648468,1.0,1.0,0.0,1.0,-2.6695659160614014,2.669560194015503,5.719295586459339e-06,2.0568652153015137,0.8663527965545654,0.8663527965545654,0.0,115.99435424804688,85.0,31718.08984375,0.0,1614.42919921875,1.0,280.941162109375,283.0677185058594,291.0536193847656,293.0818786621094,293.1499938964844,293.1499938964844,281.25,37200.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484696745872498,1.0,0.0,0.0,3.558145761489868,3.558168888092041,8.447743766737403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.53515625,0.0,1442.111572265625,1895.4371337890625,0.0,2920.939453125,0.8856603503227234,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851970434188843,0.3722836375236511,0.3363508880138397,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863576054573059,0.3740285336971283,0.3555531203746795,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833524584770203,0.3701003491878509,0.2600137889385223,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276774883270264,0.3023352026939392,0.2881906926631927,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423568367958069,0.2163887172937393,0.9834983348846436,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.503714382648468,1.0,1.0,0.0,1.0,-2.6695659160614014,2.669560194015503,5.719295586459339e-06,2.0568652153015137,0.8663527965545654,0.8663527965545654,0.0,115.99435424804688,85.0,31718.08984375,0.0,1614.42919921875,1.0,280.941162109375,283.0677185058594,291.0536193847656,293.0818786621094,293.1499938964844,293.1499938964844,281.25,37200.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484696745872498,1.0,0.0,0.0,3.558145761489868,3.558168888092041,8.447743766737403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.53515625,0.0,1442.111572265625,1895.4371337890625,0.0,2920.939453125,0.8856603503227234,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189759492874146,0.3728277683258056,0.3362131416797638,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214369654655457,0.3757519125938415,0.3565052151679992,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172212481498718,0.3710793554782867,0.2602030634880066,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564270734786987,0.3035874366760254,0.288715660572052,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682139873504639,0.2169878631830215,0.9830931425094604,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949915111064911,1.0,1.0,0.0,1.0,-2.6709108352661133,2.670905113220215,5.724865332012996e-06,2.057807922363281,0.8615180850028992,0.8615180850028992,0.0,102.8585968017578,73.0,30539.515625,0.0,1556.5362548828125,1.0,281.2407531738281,283.3096923828125,291.03839111328125,292.9873046875,293.1499938964844,293.1499938964844,281.54998779296875,36970.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265893459320068,1.0,0.0,0.0,3.5210089683532715,3.521031856536865,8.272324407698761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.2080078125,0.0,1401.341796875,1895.4371337890625,0.0,2716.71923828125,0.877243161201477,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189759492874146,0.3728277683258056,0.3362131416797638,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214369654655457,0.3757519125938415,0.3565052151679992,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172212481498718,0.3710793554782867,0.2602030634880066,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564270734786987,0.3035874366760254,0.288715660572052,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682139873504639,0.2169878631830215,0.9830931425094604,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949915111064911,1.0,1.0,0.0,1.0,-2.6709108352661133,2.670905113220215,5.724865332012996e-06,2.057807922363281,0.8615180850028992,0.8615180850028992,0.0,102.8585968017578,73.0,30539.515625,0.0,1556.5362548828125,1.0,281.2407531738281,283.3096923828125,291.03839111328125,292.9873046875,293.1499938964844,293.1499938964844,281.54998779296875,36970.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265893459320068,1.0,0.0,0.0,3.5210089683532715,3.521031856536865,8.272324407698761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.2080078125,0.0,1401.341796875,1895.4371337890625,0.0,2716.71923828125,0.877243161201477,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668295383453368,0.3737789690494537,0.3364798128604889,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700486660003662,0.3779233396053314,0.3579257130622864,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656158685684204,0.3724896609783172,0.2607262134552002,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975470066070557,0.3052445650100708,0.289664477109909,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050245642662048,0.217981681227684,0.9846537709236144,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.486799031496048,1.0,1.0,0.0,1.0,-2.676578998565674,2.6765732765197754,5.749120646214578e-06,2.0621416568756104,0.8592706918716431,0.8592706918716431,0.0,89.78636169433594,91.0,29474.39453125,-0.0,1504.8443603515625,1.0,281.5404357910156,283.551025390625,291.0276794433594,292.9087219238281,293.1499938964844,293.1499938964844,281.8500061035156,36688.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078168630599976,1.0,0.0,0.0,3.4943630695343018,3.4943857192993164,8.147594030560867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.4306640625,0.0,1371.7393798828125,1895.4371337890625,0.0,2543.103515625,0.871117115020752,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668295383453368,0.3737789690494537,0.3364798128604889,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700486660003662,0.3779233396053314,0.3579257130622864,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656158685684204,0.3724896609783172,0.2607262134552002,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975470066070557,0.3052445650100708,0.289664477109909,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050245642662048,0.217981681227684,0.9846537709236144,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.486799031496048,1.0,1.0,0.0,1.0,-2.676578998565674,2.6765732765197754,5.749120646214578e-06,2.0621416568756104,0.8592706918716431,0.8592706918716431,0.0,89.78636169433594,91.0,29474.39453125,-0.0,1504.8443603515625,1.0,281.5404357910156,283.551025390625,291.0276794433594,292.9087219238281,293.1499938964844,293.1499938964844,281.8500061035156,36688.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078168630599976,1.0,0.0,0.0,3.4943630695343018,3.4943857192993164,8.147594030560867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.4306640625,0.0,1371.7393798828125,1895.4371337890625,0.0,2543.103515625,0.871117115020752,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745180010795592,0.3750308752059936,0.3374711871147156,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785136580467224,0.3804211020469665,0.3601334393024444,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737552404403688,0.3742195963859558,0.2618242502212524,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061072468757628,0.3071865439414978,0.2913627028465271,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122010231018066,0.2192358076572418,0.9896832704544068,284.8640441894531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884870052337646,1.0,1.0,0.0,1.0,-2.689819097518921,2.6898133754730225,5.806056378787616e-06,2.07230281829834,0.8597426414489746,0.8597426414489746,0.0,88.45533752441406,109.0,28557.041015625,-0.0,1517.140625,1.0,281.8402709960937,283.7976379394531,291.0162353515625,292.84112548828125,293.1499938964844,293.1499938964844,282.1499938964844,36367.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791786253452301,1.0,0.0,0.0,3.47971773147583,3.4797401428222656,8.079441045083513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.13134765625,0.0,1354.4664306640625,1895.4371337890625,0.0,2396.57861328125,0.8676227331161499,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745180010795592,0.3750308752059936,0.3374711871147156,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785136580467224,0.3804211020469665,0.3601334393024444,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737552404403688,0.3742195963859558,0.2618242502212524,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061072468757628,0.3071865439414978,0.2913627028465271,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122010231018066,0.2192358076572418,0.9896832704544068,284.8640441894531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884870052337646,1.0,1.0,0.0,1.0,-2.689819097518921,2.6898133754730225,5.806056378787616e-06,2.07230281829834,0.8597426414489746,0.8597426414489746,0.0,88.45533752441406,109.0,28557.041015625,-0.0,1517.140625,1.0,281.8402709960937,283.7976379394531,291.0162353515625,292.84112548828125,293.1499938964844,293.1499938964844,282.1499938964844,36367.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791786253452301,1.0,0.0,0.0,3.47971773147583,3.4797401428222656,8.079441045083513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.13134765625,0.0,1354.4664306640625,1895.4371337890625,0.0,2396.57861328125,0.8676227331161499,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667205214500428,0.3756957352161407,0.3381033837795257,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.971472442150116,0.3817287385463714,0.3614106476306915,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661402702331544,0.3751409351825714,0.2624972760677337,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988341689109802,0.308203786611557,0.2923772633075714,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059200048446655,0.2198988646268844,0.9929661750793456,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915061295032501,1.0,1.0,0.0,1.0,-2.698085069656372,2.6980791091918945,5.841848633281188e-06,2.078696250915528,0.8614931106567383,0.8614931106567383,0.0,90.9888916015625,109.0,27790.59375,-0.0,1540.3428955078125,1.0,282.0938415527344,283.9828796386719,290.9812316894531,292.7144470214844,293.1499938964844,293.1499938964844,282.1499938964844,36187.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820315957069397,1.0,0.0,0.0,3.476862668991089,3.4768850803375244,8.066189138844493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.32666015625,0.0,1350.2764892578125,1895.4371337890625,0.0,2308.39990234375,0.866892397403717,1.0,0.0,3.0,1.0,0.0
