time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542899131774902,0.3764462769031524,0.3389152884483337,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599158763885498,0.383115291595459,0.3628499209880829,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538934230804444,0.3761460185050964,0.2632976770401001,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878879547119141,0.3092843294143677,0.2935315072536468,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7960991859436035,0.2206082195043563,0.9967927932739258,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955978989601135,1.0,1.0,0.0,1.0,-2.707736015319824,2.7077300548553467,5.883782250748482e-06,2.086163282394409,0.8628436923027039,0.8628436923027039,0.0,94.88443756103516,127.0,27702.830078125,-0.0,1571.931640625,1.0,282.1402587890625,284.0404052734375,291.0007019042969,292.77459716796875,293.1499938964844,293.1499938964844,282.45001220703125,36033.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778072953224182,1.0,0.0,0.0,3.47765851020813,3.4776806831359863,8.069881118899502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.58935546875,0.0,1349.985107421875,1895.4371337890625,0.0,2270.475341796875,0.8669084906578064,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206286072731018,0.3780915737152099,0.340702474117279,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277266263961792,0.386029839515686,0.3659310936927795,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206995964050292,0.3783004879951477,0.2650436162948608,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610471487045288,0.3115520477294922,0.2960216403007507,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717371582984924,0.2220914810895919,1.0051941871643066,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060255527496338,1.0,1.0,0.0,1.0,-2.7287702560424805,2.728764295578003,5.97573489358183e-06,2.102456569671631,0.8689178228378296,0.8689178228378296,0.0,105.89317321777344,145.0,27012.25,-0.0,1653.24365234375,1.0,282.440185546875,284.2869567871094,290.9827575683594,292.71258544921875,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652092576026917,1.0,0.0,0.0,3.488755464553833,3.488777875900269,8.121465384647308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.36865234375,0.0,1358.77197265625,1895.4371337890625,0.0,2158.416748046875,0.8691062331199646,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206286072731018,0.3780915737152099,0.340702474117279,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277266263961792,0.386029839515686,0.3659310936927795,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206995964050292,0.3783004879951477,0.2650436162948608,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610471487045288,0.3115520477294922,0.2960216403007507,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717371582984924,0.2220914810895919,1.0051941871643066,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060255527496338,1.0,1.0,0.0,1.0,-2.7287702560424805,2.728764295578003,5.97573489358183e-06,2.102456569671631,0.8689178228378296,0.8689178228378296,0.0,105.89317321777344,145.0,27012.25,-0.0,1653.24365234375,1.0,282.440185546875,284.2869567871094,290.9827575683594,292.71258544921875,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652092576026917,1.0,0.0,0.0,3.488755464553833,3.488777875900269,8.121465384647308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.36865234375,0.0,1358.77197265625,1895.4371337890625,0.0,2158.416748046875,0.8691062331199646,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895007967948914,0.3800650537014007,0.3428738117218017,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964816927909851,0.3892273604869842,0.3693788349628448,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899486064910889,0.3807539939880371,0.267071396112442,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357520699501038,0.3140448331832886,0.2988238036632538,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485451102256775,0.2237277776002884,1.014756202697754,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184548497200012,1.0,1.0,0.0,1.0,-2.752815961837769,2.752810001373291,6.081758328946307e-06,2.1210973262786865,0.878073513507843,0.878073513507843,0.0,119.6764144897461,163.0,26418.86328125,-0.0,1753.3038330078125,1.0,282.7403869628906,284.53424072265625,290.9656677246094,292.6588134765625,293.1499938964844,293.1499938964844,283.04998779296875,35321.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543568015098572,1.0,0.0,0.0,3.5133628845214844,3.51338529586792,8.236435178332613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.166015625,0.0,1381.5118408203125,1895.4371337890625,0.0,2063.260986328125,0.8743122220039368,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895007967948914,0.3800650537014007,0.3428738117218017,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964816927909851,0.3892273604869842,0.3693788349628448,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899486064910889,0.3807539939880371,0.267071396112442,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357520699501038,0.3140448331832886,0.2988238036632538,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485451102256775,0.2237277776002884,1.014756202697754,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184548497200012,1.0,1.0,0.0,1.0,-2.752815961837769,2.752810001373291,6.081758328946307e-06,2.1210973262786865,0.878073513507843,0.878073513507843,0.0,119.6764144897461,163.0,26418.86328125,-0.0,1753.3038330078125,1.0,282.7403869628906,284.53424072265625,290.9656677246094,292.6588134765625,293.1499938964844,293.1499938964844,283.04998779296875,35321.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543568015098572,1.0,0.0,0.0,3.5133628845214844,3.51338529586792,8.236435178332613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.166015625,0.0,1381.5118408203125,1895.4371337890625,0.0,2063.260986328125,0.8743122220039368,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635227084159851,0.3822948932647705,0.3453539907932281,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709520101547241,0.3926557898521423,0.37312051653862,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642851710319519,0.3834471404552459,0.2693235278129577,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139016628265381,0.3167235851287842,0.3018753826618194,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.729062020778656,0.2254914939403534,1.0252286195755005,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320541858673096,1.0,1.0,0.0,1.0,-2.7792510986328125,2.779244899749756,6.199429662956391e-06,2.1416077613830566,0.8901378512382507,0.8901378512382507,0.0,135.2127227783203,181.0,25839.3203125,-0.0,1867.0682373046875,1.0,283.0406494140625,284.7770690917969,290.9457702636719,292.6046447753906,293.1499938964844,293.1499938964844,283.1499938964844,34987.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447476983070374,1.0,0.0,0.0,3.5504839420318604,3.550506830215454,8.411402063757123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.8466796875,0.0,1417.8775634765625,1895.4371337890625,0.0,1980.1864013671875,0.8803410530090332,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635227084159851,0.3822948932647705,0.3453539907932281,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709520101547241,0.3926557898521423,0.37312051653862,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642851710319519,0.3834471404552459,0.2693235278129577,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139016628265381,0.3167235851287842,0.3018753826618194,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.729062020778656,0.2254914939403534,1.0252286195755005,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320541858673096,1.0,1.0,0.0,1.0,-2.7792510986328125,2.779244899749756,6.199429662956391e-06,2.1416077613830566,0.8901378512382507,0.8901378512382507,0.0,135.2127227783203,181.0,25839.3203125,-0.0,1867.0682373046875,1.0,283.0406494140625,284.7770690917969,290.9457702636719,292.6046447753906,293.1499938964844,293.1499938964844,283.1499938964844,34987.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447476983070374,1.0,0.0,0.0,3.5504839420318604,3.550506830215454,8.411402063757123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.8466796875,0.0,1417.8775634765625,1895.4371337890625,0.0,1980.1864013671875,0.8803410530090332,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413166403770447,0.3839717507362366,0.3476371169090271,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490769863128662,0.3957411348819732,0.3767831921577453,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424014449119568,0.3857298195362091,0.2714884281158447,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929577231407166,0.3191113471984863,0.3048673570156097,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114260792732239,0.227019116282463,1.0354995727539062,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461587905883789,1.0,1.0,0.0,1.0,-2.80494236946106,2.804935932159424,6.3150391724775545e-06,2.161618709564209,0.9020663499832152,0.9020663499832152,0.0,152.20436096191406,169.0,25656.701171875,-0.0,1988.67041015625,1.0,283.1468200683594,284.8615417480469,290.96337890625,292.63726806640625,293.1499938964844,293.1499938964844,283.04998779296875,34456.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467520236968994,1.0,0.0,0.0,3.575054168701172,3.5750770568847656,8.528222679160535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.06640625,0.0,1440.0657958984375,1895.4371337890625,0.0,1997.41796875,0.8890737891197205,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413166403770447,0.3839717507362366,0.3476371169090271,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490769863128662,0.3957411348819732,0.3767831921577453,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424014449119568,0.3857298195362091,0.2714884281158447,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929577231407166,0.3191113471984863,0.3048673570156097,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114260792732239,0.227019116282463,1.0354995727539062,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461587905883789,1.0,1.0,0.0,1.0,-2.80494236946106,2.804935932159424,6.3150391724775545e-06,2.161618709564209,0.9020663499832152,0.9020663499832152,0.0,152.20436096191406,169.0,25656.701171875,-0.0,1988.67041015625,1.0,283.1468200683594,284.8615417480469,290.96337890625,292.63726806640625,293.1499938964844,293.1499938964844,283.04998779296875,34456.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467520236968994,1.0,0.0,0.0,3.575054168701172,3.5750770568847656,8.528222679160535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.06640625,0.0,1440.0657958984375,1895.4371337890625,0.0,1997.41796875,0.8890737891197205,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368130326271057,0.3843112587928772,0.3482872545719147,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449654579162598,0.3969258666038513,0.3782033026218414,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381174206733704,0.3864621520042419,0.2722391188144684,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888134717941284,0.3199992477893829,0.3059869408607483,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076213955879211,0.2275345921516418,1.039029836654663,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493583083152771,1.0,1.0,0.0,1.0,-2.8139305114746094,2.8139243125915527,6.355966888804687e-06,2.1687240600585938,0.906704604625702,0.906704604625702,0.0,156.41993713378906,169.0,25867.892578125,-0.0,2023.4158935546875,1.0,283.0666198730469,284.7893981933594,290.9922790527344,292.7179870605469,293.1499938964844,293.1499938964844,283.04998779296875,34648.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543739080429077,1.0,0.0,0.0,3.605870485305786,3.605893850326538,8.675879712427559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.02294921875,0.0,1474.6326904296875,1895.4371337890625,0.0,2063.40966796875,0.894420325756073,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.83495032787323,0.3843066096305847,0.348472535610199,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436428904533386,0.3978430926799774,0.3792374432086944,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365278244018555,0.3868933022022247,0.2726754248142242,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874288558959961,0.3206544816493988,0.306763082742691,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062274217605591,0.2278549671173095,1.041156530380249,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509907603263855,1.0,1.0,0.0,1.0,-2.8194150924682617,2.819408893585205,6.381019829859724e-06,2.1730663776397705,0.9113669991493224,0.9113669991493224,0.0,158.23814392089844,157.0,25858.646484375,-0.0,2041.093994140625,1.0,283.0526428222656,284.75836181640625,290.982666015625,292.70574951171875,293.1499938964844,293.1499938964844,282.75,34727.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605602145195007,1.0,0.0,0.0,3.6289350986480713,3.6289587020874015,8.787223464423732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.72314453125,0.0,1500.395751953125,1895.4371337890625,0.0,2117.488525390625,0.8996527791023254,1.0,0.0,3.0,1.0,0.0
12309420,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352004289627075,0.3829680681228637,0.3476405441761017,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452793955802917,0.3986322283744812,0.3802796006202698,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374428153038025,0.3865896761417389,0.27271369099617,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888984084129333,0.3210614919662475,0.3074046671390533,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071849703788757,0.2277465313673019,1.0416839122772217,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505216717720032,1.0,1.0,0.0,1.0,-2.821131944656372,2.8211255073547363,6.389234840753488e-06,2.174591302871704,0.9159880876541138,0.9159880876541138,0.0,157.6053466796875,145.0,26387.318359375,-0.0,2040.850830078125,1.0,282.75811767578125,284.4834899902344,290.9855651855469,292.7796325683594,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825447916984558,1.0,0.0,0.0,3.6658220291137695,3.665846109390259,8.966770224105858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.24755859375,0.0,1543.6024169921875,1895.4371337890625,0.0,2313.01806640625,0.9081212878227234,1.0,0.0,3.0,1.0,0.0
12309480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352004289627075,0.3829680681228637,0.3476405441761017,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452793955802917,0.3986322283744812,0.3802796006202698,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374428153038025,0.3865896761417389,0.27271369099617,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888984084129333,0.3210614919662475,0.3074046671390533,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071849703788757,0.2277465313673019,1.0416839122772217,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505216717720032,1.0,1.0,0.0,1.0,-2.821131944656372,2.8211255073547363,6.389234840753488e-06,2.174591302871704,0.9159880876541138,0.9159880876541138,0.0,157.6053466796875,145.0,26387.318359375,-0.0,2040.850830078125,1.0,282.75811767578125,284.4834899902344,290.9855651855469,292.7796325683594,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825447916984558,1.0,0.0,0.0,3.6658220291137695,3.665846109390259,8.966770224105858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.24755859375,0.0,1543.6024169921875,1895.4371337890625,0.0,2313.01806640625,0.9081212878227234,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.838819682598114,0.3805660903453827,0.3455264866352081,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505945205688477,0.3984609842300415,0.3801476955413818,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418289422988892,0.3852503299713135,0.2718131244182586,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939363121986389,0.3206081390380859,0.3069895505905151,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7111430168151855,0.2268684953451156,1.0377469062805176,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.546420693397522,1.0,1.0,0.0,1.0,-2.8121278285980225,2.8121213912963867,6.34870411886368e-06,2.1677372455596924,0.916976809501648,0.916976809501648,0.0,153.17236328125,133.0,26825.44140625,-0.0,2004.8924560546875,1.0,282.4579772949219,284.2004699707031,290.9371032714844,292.76922607421875,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993040084838867,1.0,0.0,0.0,3.6897337436676025,3.689757823944092,9.084129715120072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.71240234375,0.0,1573.161865234375,1895.4371337890625,0.0,2465.063232421875,0.9137165546417236,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.838819682598114,0.3805660903453827,0.3455264866352081,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505945205688477,0.3984609842300415,0.3801476955413818,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418289422988892,0.3852503299713135,0.2718131244182586,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939363121986389,0.3206081390380859,0.3069895505905151,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7111430168151855,0.2268684953451156,1.0377469062805176,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.546420693397522,1.0,1.0,0.0,1.0,-2.8121278285980225,2.8121213912963867,6.34870411886368e-06,2.1677372455596924,0.916976809501648,0.916976809501648,0.0,153.17236328125,133.0,26825.44140625,-0.0,2004.8924560546875,1.0,282.4579772949219,284.2004699707031,290.9371032714844,292.76922607421875,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993040084838867,1.0,0.0,0.0,3.6897337436676025,3.689757823944092,9.084129715120072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.71240234375,0.0,1573.161865234375,1895.4371337890625,0.0,2465.063232421875,0.9137165546417236,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456341624259949,0.3778096735477447,0.3428703546524048,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593032956123352,0.3978345692157745,0.3793830573558807,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494341373443604,0.383460134267807,0.270436555147171,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021475076675415,0.3197295069694519,0.3059825003147125,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174505591392517,0.2255720049142837,1.031099796295166,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399466753005981,1.0,1.0,0.0,1.0,-2.7971668243408203,2.797160387039185,6.281344212766271e-06,2.156210422515869,0.9148910641670228,0.9148910641670228,0.0,146.1128387451172,121.0,27364.44140625,-0.0,1947.0885009765625,1.0,282.1578674316406,283.929443359375,290.8853454589844,292.74627685546875,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104676604270935,1.0,0.0,0.0,3.7007575035095215,3.700782060623169,9.138491918747604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.60205078125,0.0,1588.3028564453125,1895.4371337890625,0.0,2567.500732421875,0.9164220094680786,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456341624259949,0.3778096735477447,0.3428703546524048,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593032956123352,0.3978345692157745,0.3793830573558807,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494341373443604,0.383460134267807,0.270436555147171,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021475076675415,0.3197295069694519,0.3059825003147125,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174505591392517,0.2255720049142837,1.031099796295166,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399466753005981,1.0,1.0,0.0,1.0,-2.7971668243408203,2.797160387039185,6.281344212766271e-06,2.156210422515869,0.9148910641670228,0.9148910641670228,0.0,146.1128387451172,121.0,27364.44140625,-0.0,1947.0885009765625,1.0,282.1578674316406,283.929443359375,290.8853454589844,292.74627685546875,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104676604270935,1.0,0.0,0.0,3.7007575035095215,3.700782060623169,9.138491918747604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.60205078125,0.0,1588.3028564453125,1895.4371337890625,0.0,2567.500732421875,0.9164220094680786,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558186292648315,0.3749718964099884,0.3400508165359497,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715808391571045,0.3970260322093963,0.3783413171768188,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604549765586853,0.3815184533596039,0.2688749432563782,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132696151733398,0.3186768889427185,0.3047065138816833,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259635925292969,0.2240933775901794,1.0231285095214844,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.531967043876648,1.0,1.0,0.0,1.0,-2.7795376777648926,2.779531478881836,6.202358235896099e-06,2.1425933837890625,0.9098977446556092,0.9098977446556092,0.0,137.2644805908203,109.0,27939.185546875,-0.0,1877.2088623046875,1.0,281.8578491210937,283.6669616699219,290.84771728515625,292.739501953125,293.1499938964844,293.1499938964844,281.54998779296875,36065.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195220828056335,1.0,0.0,0.0,3.69928240776062,3.699306964874268,9.131208571488968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.45458984375,0.0,1589.185546875,1895.4371337890625,0.0,2651.14208984375,0.9163200855255128,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558186292648315,0.3749718964099884,0.3400508165359497,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715808391571045,0.3970260322093963,0.3783413171768188,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604549765586853,0.3815184533596039,0.2688749432563782,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132696151733398,0.3186768889427185,0.3047065138816833,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259635925292969,0.2240933775901794,1.0231285095214844,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.531967043876648,1.0,1.0,0.0,1.0,-2.7795376777648926,2.779531478881836,6.202358235896099e-06,2.1425933837890625,0.9098977446556092,0.9098977446556092,0.0,137.2644805908203,109.0,27939.185546875,-0.0,1877.2088623046875,1.0,281.8578491210937,283.6669616699219,290.84771728515625,292.739501953125,293.1499938964844,293.1499938964844,281.54998779296875,36065.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195220828056335,1.0,0.0,0.0,3.69928240776062,3.699306964874268,9.131208571488968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.45458984375,0.0,1589.185546875,1895.4371337890625,0.0,2651.14208984375,0.9163200855255128,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623288869857788,0.3735365867614746,0.3386437892913818,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.879199743270874,0.3965815305709839,0.3777846097946167,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674049377441406,0.380518227815628,0.2680779695510864,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197436928749084,0.3181147575378418,0.3040306270122528,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311511635780334,0.223320722579956,1.0189327001571655,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275959372520447,1.0,1.0,0.0,1.0,-2.7703654766082764,2.77035927772522,6.161449164210353e-06,2.13550329208374,0.9057127833366394,0.9057127833366394,0.0,132.357666015625,109.0,28618.59765625,-0.0,1839.74951171875,1.0,281.6000366210937,283.47100830078125,290.8609924316406,292.8378601074219,293.1499938964844,293.1499938964844,281.54998779296875,36250.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265288472175598,1.0,0.0,0.0,3.693909168243408,3.693933486938477,9.104700779971608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.615234375,0.0,1584.470947265625,1895.4371337890625,0.0,2716.156982421875,0.9152072668075562,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694869875907898,0.3720428049564361,0.3371104896068573,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875128626823425,0.3960751593112945,0.3771168291568756,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750360608100891,0.3794578015804291,0.2671956717967987,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266246318817139,0.3174998462200165,0.3032627701759338,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367929220199585,0.2225053757429123,1.0144059658050537,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230025053024292,1.0,1.0,0.0,1.0,-2.7602972984313965,2.760291337966919,6.116706117609283e-06,2.127723455429077,0.9019917845726012,0.9019917845726012,0.0,127.329833984375,97.0,28560.57421875,-0.0,1800.5875244140625,1.0,281.5579528808594,283.4140319824219,290.8186950683594,292.7447204589844,293.1499938964844,293.1499938964844,281.25,36410.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282623887062073,1.0,0.0,0.0,3.68495774269104,3.684982061386109,9.06062780359207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.1806640625,0.0,1575.51123046875,1895.4371337890625,0.0,2732.2763671875,0.9133469462394714,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872015476226807,0.3690546154975891,0.334089994430542,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076354503631592,0.3950226604938507,0.3757657706737518,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.893703043460846,0.3773201704025268,0.265438973903656,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431522250175476,0.3162405490875244,0.3017096519470215,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.750702977180481,0.2208595126867294,1.0052611827850342,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133664011955261,1.0,1.0,0.0,1.0,-2.740076780319214,2.7400708198547363,6.027323706803145e-06,2.1120922565460205,0.8913102149963379,0.8913102149963379,0.0,116.73311614990234,85.0,29226.716796875,-0.0,1720.4202880859375,1.0,281.258056640625,283.1714172363281,290.7947998046875,292.7601623535156,293.1499938964844,293.1499938964844,281.54998779296875,36769.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377342224121094,1.0,0.0,0.0,3.657315254211426,3.657339572906494,8.925202905629703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.9638671875,0.0,1547.09375,1895.4371337890625,0.0,2820.5537109375,0.9074109792709352,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872015476226807,0.3690546154975891,0.334089994430542,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076354503631592,0.3950226604938507,0.3757657706737518,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.893703043460846,0.3773201704025268,0.265438973903656,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431522250175476,0.3162405490875244,0.3017096519470215,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.750702977180481,0.2208595126867294,1.0052611827850342,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133664011955261,1.0,1.0,0.0,1.0,-2.740076780319214,2.7400708198547363,6.027323706803145e-06,2.1120922565460205,0.8913102149963379,0.8913102149963379,0.0,116.73311614990234,85.0,29226.716796875,-0.0,1720.4202880859375,1.0,281.258056640625,283.1714172363281,290.7947998046875,292.7601623535156,293.1499938964844,293.1499938964844,281.54998779296875,36769.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377342224121094,1.0,0.0,0.0,3.657315254211426,3.657339572906494,8.925202905629703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.9638671875,0.0,1547.09375,1895.4371337890625,0.0,2820.5537109375,0.9074109792709352,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145143628120422,0.3678386211395263,0.3320439159870147,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.93972647190094,0.3952702283859253,0.3751202225685119,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226842522621156,0.3766634166240692,0.2642947435379028,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679961562156677,0.3160709738731384,0.3007359206676483,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720848321914673,0.2200465351343155,0.9981378316879272,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035824179649353,1.0,1.0,0.0,1.0,-2.7257232666015625,2.725717306137085,5.963977855572011e-06,2.100856065750122,0.8857353329658508,0.8857353329658508,0.0,104.873779296875,73.0,27939.19140625,-0.0,1644.046875,1.0,281.5421142578125,283.3795166015625,290.64654541015625,292.4693298339844,293.1499938964844,293.1499938964844,281.8500061035156,36748.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151592016220093,1.0,0.0,0.0,3.628657817840576,3.6286818981170654,8.785881959738617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.47705078125,0.0,1515.1214599609375,1895.4371337890625,0.0,2610.78271484375,0.9010329246520996,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145143628120422,0.3678386211395263,0.3320439159870147,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.93972647190094,0.3952702283859253,0.3751202225685119,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226842522621156,0.3766634166240692,0.2642947435379028,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679961562156677,0.3160709738731384,0.3007359206676483,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720848321914673,0.2200465351343155,0.9981378316879272,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035824179649353,1.0,1.0,0.0,1.0,-2.7257232666015625,2.725717306137085,5.963977855572011e-06,2.100856065750122,0.8857353329658508,0.8857353329658508,0.0,104.873779296875,73.0,27939.19140625,-0.0,1644.046875,1.0,281.5421142578125,283.3795166015625,290.64654541015625,292.4693298339844,293.1499938964844,293.1499938964844,281.8500061035156,36748.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151592016220093,1.0,0.0,0.0,3.628657817840576,3.6286818981170654,8.785881959738617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.47705078125,0.0,1515.1214599609375,1895.4371337890625,0.0,2610.78271484375,0.9010329246520996,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9609094858169556,0.3681218326091766,0.3315484523773193,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983636200428009,0.3968086242675781,0.3758029639720917,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688758850097656,0.3774476647377014,0.2642525136470794,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085566997528076,0.3170754909515381,0.3009311556816101,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.807133674621582,0.220229372382164,0.9955299496650696,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943982362747192,1.0,1.0,0.0,1.0,-2.722989559173584,2.7229835987091064,5.951907496637432e-06,2.0986952781677246,0.8816691637039185,0.8816691637039185,0.0,91.75665283203124,91.0,26752.728515625,-0.0,1579.184326171875,1.0,281.8414611816406,283.61187744140625,290.589111328125,292.3131103515625,293.1499938964844,293.1499938964844,282.1499938964844,36649.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870978713035583,1.0,0.0,0.0,3.604462623596192,3.6044862270355225,8.669106250636105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0859375,0.0,1487.89404296875,1895.4371337890625,0.0,2354.09619140625,0.8955605626106262,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9609094858169556,0.3681218326091766,0.3315484523773193,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983636200428009,0.3968086242675781,0.3758029639720917,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688758850097656,0.3774476647377014,0.2642525136470794,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085566997528076,0.3170754909515381,0.3009311556816101,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.807133674621582,0.220229372382164,0.9955299496650696,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943982362747192,1.0,1.0,0.0,1.0,-2.722989559173584,2.7229835987091064,5.951907496637432e-06,2.0986952781677246,0.8816691637039185,0.8816691637039185,0.0,91.75665283203124,91.0,26752.728515625,-0.0,1579.184326171875,1.0,281.8414611816406,283.61187744140625,290.589111328125,292.3131103515625,293.1499938964844,293.1499938964844,282.1499938964844,36649.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870978713035583,1.0,0.0,0.0,3.604462623596192,3.6044862270355225,8.669106250636105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0859375,0.0,1487.89404296875,1895.4371337890625,0.0,2354.09619140625,0.8955605626106262,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692831039428712,0.3690826892852783,0.3322120904922485,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914020895957948,0.3990072011947632,0.3776633143424988,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772436618804932,0.3789845407009125,0.2651546895503998,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182714223861694,0.318742424249649,0.3022916316986084,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141312599182129,0.2210166156291961,0.9981106519699096,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952858984470367,1.0,1.0,0.0,1.0,-2.7318320274353027,2.731826066970825,5.990598765492905e-06,2.105497598648072,0.8786306977272034,0.8786306977272034,0.0,90.0870132446289,109.0,25768.2265625,-0.0,1584.09423828125,1.0,282.1412658691406,283.8560791015625,290.5757141113281,292.2290344238281,293.1499938964844,293.1499938964844,282.45001220703125,36541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762488603591919,1.0,0.0,0.0,3.583920478820801,3.583944082260132,8.570576710553723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.6025390625,0.0,1464.8656005859375,1895.4371337890625,0.0,2134.43603515625,0.8909072875976562,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692831039428712,0.3690826892852783,0.3322120904922485,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914020895957948,0.3990072011947632,0.3776633143424988,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772436618804932,0.3789845407009125,0.2651546895503998,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182714223861694,0.318742424249649,0.3022916316986084,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141312599182129,0.2210166156291961,0.9981106519699096,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952858984470367,1.0,1.0,0.0,1.0,-2.7318320274353027,2.731826066970825,5.990598765492905e-06,2.105497598648072,0.8786306977272034,0.8786306977272034,0.0,90.0870132446289,109.0,25768.2265625,-0.0,1584.09423828125,1.0,282.1412658691406,283.8560791015625,290.5757141113281,292.2290344238281,293.1499938964844,293.1499938964844,282.45001220703125,36541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762488603591919,1.0,0.0,0.0,3.583920478820801,3.583944082260132,8.570576710553723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.6025390625,0.0,1464.8656005859375,1895.4371337890625,0.0,2134.43603515625,0.8909072875976562,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.961662530899048,0.3696602582931518,0.3327458500862121,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855008125305176,0.4002183675765991,0.3788276612758636,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702863693237304,0.3798780441284179,0.2657900154590606,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106436967849731,0.3196936547756195,0.3032175302505493,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081347942352295,0.2215225994586944,1.0005589723587036,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979733526706695,1.0,1.0,0.0,1.0,-2.738688945770264,2.738682985305786,6.020810815243749e-06,2.110830307006836,0.8781743049621582,0.8781743049621582,0.0,92.43934631347656,109.0,24951.025390625,-0.0,1604.9429931640625,1.0,282.39678955078125,284.0443725585937,290.5436706542969,292.1018371582031,293.1499938964844,293.1499938964844,282.45001220703125,36462.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493196725845337,1.0,0.0,0.0,3.5752720832824707,3.5752954483032227,8.529262913725688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.9169921875,0.0,1454.9967041015625,1895.4371337890625,0.0,2019.5679931640625,0.8889636993408203,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.949371099472046,0.3703376948833465,0.3334819376468658,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754754304885864,0.4015247821807861,0.3801809251308441,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588021636009216,0.3808760046958923,0.2665756046772003,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8995794057846069,0.3207339346408844,0.3043181300163269,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985492944717407,0.2221076041460037,1.003733515739441,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017755627632141,1.0,1.0,0.0,1.0,-2.747279644012451,2.7472734451293945,6.058764483896084e-06,2.117509126663208,0.876952052116394,0.876952052116394,0.0,96.16064453125,127.0,24835.646484375,-0.0,1634.829833984375,1.0,282.4411926269531,284.1010131835937,290.5702819824219,292.166015625,293.1499938964844,293.1499938964844,282.75,36405.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742672860622406,1.0,0.0,0.0,3.568411350250244,3.568434715270996,8.496560326420877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.56884765625,0.0,1447.2459716796875,1895.4371337890625,0.0,1962.4039306640625,0.8873547315597534,1.0,0.0,3.0,1.0,0.0
