time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.916350781917572,0.3719258904457092,0.3351863622665405,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458109140396118,0.4043506383895874,0.3831476271152496,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266660809516908,0.3831038773059845,0.2683470249176025,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725953102111816,0.3230065405368805,0.3067773580551147,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744156718254089,0.2234416455030441,1.0112754106521606,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117383599281311,1.0,1.0,0.0,1.0,-2.7670371532440186,2.767030954360962,6.146521627670154e-06,2.13287615776062,0.8772583603858948,0.8772583603858948,0.0,106.8462371826172,145.0,24136.662109375,-0.0,1714.2823486328125,1.0,282.740966796875,284.3576354980469,290.5628967285156,292.1139221191406,293.1499938964844,293.1499938964844,283.04998779296875,36220.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267084121704102,1.0,0.0,0.0,3.5596494674682617,3.5596725940704346,8.454886142317264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.1240234375,0.0,1436.565673828125,1895.4371337890625,0.0,1827.5657958984373,0.8852719664573669,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.916350781917572,0.3719258904457092,0.3351863622665405,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458109140396118,0.4043506383895874,0.3831476271152496,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266660809516908,0.3831038773059845,0.2683470249176025,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725953102111816,0.3230065405368805,0.3067773580551147,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744156718254089,0.2234416455030441,1.0112754106521606,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117383599281311,1.0,1.0,0.0,1.0,-2.7670371532440186,2.767030954360962,6.146521627670154e-06,2.13287615776062,0.8772583603858948,0.8772583603858948,0.0,106.8462371826172,145.0,24136.662109375,-0.0,1714.2823486328125,1.0,282.740966796875,284.3576354980469,290.5628967285156,292.1139221191406,293.1499938964844,293.1499938964844,283.04998779296875,36220.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267084121704102,1.0,0.0,0.0,3.5596494674682617,3.5596725940704346,8.454886142317264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.1240234375,0.0,1436.565673828125,1895.4371337890625,0.0,1827.5657958984373,0.8852719664573669,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860727548599243,0.3738377392292022,0.3372989296913147,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126459956169128,0.4074534177780151,0.386501133441925,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953395485877991,0.3856351971626282,0.2704237699508667,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465181589126587,0.3255268335342407,0.3095938861370086,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510908246040344,0.2249879091978073,1.0203393697738647,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238242745399475,1.0,1.0,0.0,1.0,-2.790377378463745,2.7903711795806885,6.251023478398565e-06,2.151038885116577,0.8794122934341431,0.8794122934341431,0.0,120.38753509521484,163.0,23480.1328125,-0.0,1813.922119140625,1.0,283.0409545898437,284.6141357421875,290.5508117675781,292.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713820219039917,1.0,0.0,0.0,3.558619499206543,3.558642625808716,8.449993629255914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.70654296875,0.0,1433.96923828125,1895.4371337890625,0.0,1721.479736328125,0.8828932642936707,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860727548599243,0.3738377392292022,0.3372989296913147,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126459956169128,0.4074534177780151,0.386501133441925,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953395485877991,0.3856351971626282,0.2704237699508667,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465181589126587,0.3255268335342407,0.3095938861370086,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510908246040344,0.2249879091978073,1.0203393697738647,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238242745399475,1.0,1.0,0.0,1.0,-2.790377378463745,2.7903711795806885,6.251023478398565e-06,2.151038885116577,0.8794122934341431,0.8794122934341431,0.0,120.38753509521484,163.0,23480.1328125,-0.0,1813.922119140625,1.0,283.0409545898437,284.6141357421875,290.5508117675781,292.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713820219039917,1.0,0.0,0.0,3.558619499206543,3.558642625808716,8.449993629255914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.70654296875,0.0,1433.96923828125,1895.4371337890625,0.0,1721.479736328125,0.8828932642936707,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591922521591187,0.3752362728118896,0.3392811119556427,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.884728729724884,0.4101964235305786,0.3898012340068817,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.868349015712738,0.3877687454223633,0.2724496126174927,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233962059020996,0.3277661204338074,0.3123988211154938,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305848002433777,0.2263498157262802,1.0295943021774292,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.537022054195404,1.0,1.0,0.0,1.0,-2.8136582374572754,2.81365180015564,6.356309768307256e-06,2.16923451423645,0.880366325378418,0.880366325378418,0.0,136.1122589111328,181.0,23233.841796875,-0.0,1925.546875,1.0,283.14678955078125,284.713134765625,290.5762023925781,292.0998229980469,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143199443817139,1.0,0.0,0.0,3.541674852371216,3.5416977405548096,8.369714805667172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.32861328125,0.0,1412.8795166015625,1895.4371337890625,0.0,1725.5440673828125,0.8774234652519226,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591922521591187,0.3752362728118896,0.3392811119556427,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.884728729724884,0.4101964235305786,0.3898012340068817,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.868349015712738,0.3877687454223633,0.2724496126174927,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233962059020996,0.3277661204338074,0.3123988211154938,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305848002433777,0.2263498157262802,1.0295943021774292,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.537022054195404,1.0,1.0,0.0,1.0,-2.8136582374572754,2.81365180015564,6.356309768307256e-06,2.16923451423645,0.880366325378418,0.880366325378418,0.0,136.1122589111328,181.0,23233.841796875,-0.0,1925.546875,1.0,283.14678955078125,284.713134765625,290.5762023925781,292.0998229980469,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143199443817139,1.0,0.0,0.0,3.541674852371216,3.5416977405548096,8.369714805667172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.32861328125,0.0,1412.8795166015625,1895.4371337890625,0.0,1725.5440673828125,0.8774234652519226,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.835523247718811,0.3757601380348205,0.3405713737010956,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600723743438721,0.4122388958930969,0.3925503194332123,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444991707801819,0.3891408741474151,0.2740255892276764,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012877106666565,0.3294147253036499,0.3147562444210052,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.711495041847229,0.2272505313158035,1.0373141765594482,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.550453245639801,1.0,1.0,0.0,1.0,-2.832524061203003,2.832517623901367,6.442381163651589e-06,2.184027671813965,0.8796181678771973,0.8796181678771973,0.0,153.5814971923828,169.0,23163.556640625,-0.0,2040.1376953125,1.0,283.14990234375,284.7284851074219,290.5792236328125,292.1225280761719,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721971333026886,1.0,0.0,0.0,3.506064176559448,3.506086826324463,8.2022506830981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62841796875,0.0,1371.072998046875,1895.4371337890625,0.0,1788.2716064453125,0.8684358596801758,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.835523247718811,0.3757601380348205,0.3405713737010956,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600723743438721,0.4122388958930969,0.3925503194332123,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444991707801819,0.3891408741474151,0.2740255892276764,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012877106666565,0.3294147253036499,0.3147562444210052,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.711495041847229,0.2272505313158035,1.0373141765594482,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.550453245639801,1.0,1.0,0.0,1.0,-2.832524061203003,2.832517623901367,6.442381163651589e-06,2.184027671813965,0.8796181678771973,0.8796181678771973,0.0,153.5814971923828,169.0,23163.556640625,-0.0,2040.1376953125,1.0,283.14990234375,284.7284851074219,290.5792236328125,292.1225280761719,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721971333026886,1.0,0.0,0.0,3.506064176559448,3.506086826324463,8.2022506830981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62841796875,0.0,1371.072998046875,1895.4371337890625,0.0,1788.2716064453125,0.8684358596801758,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305767178535461,0.3758116662502289,0.3408155143260956,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552189469337463,0.4130654036998749,0.3935362994670868,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397067785263062,0.389623075723648,0.2745157778263092,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965813875198364,0.3300682008266449,0.3155752420425415,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071911096572876,0.2275553047657013,1.039620876312256,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532854795455933,1.0,1.0,0.0,1.0,-2.838355302810669,2.838348865509033,6.469283107435331e-06,2.1886823177337646,0.8788422346115112,0.8788422346115112,0.0,157.86790466308594,169.0,23095.603515625,-0.0,2070.464111328125,1.0,283.1499938964844,284.7372741699219,290.56396484375,292.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,34389.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251197099685669,1.0,0.0,0.0,3.476157665252685,3.476179599761963,8.062917800089053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.140625,0.0,1336.7515869140625,1895.4371337890625,0.0,1814.3494873046875,0.8638333082199097,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288406729698181,0.3758119940757751,0.3408938944339752,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538495302200317,0.4138273000717163,0.3943403959274292,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382120132446289,0.3900441229343414,0.2748720943927765,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952380180358887,0.3306660056114197,0.3162218630313873,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058269381523132,0.2278124690055847,1.041151762008667,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546315312385559,1.0,1.0,0.0,1.0,-2.8424642086029053,2.8424575328826904,6.488243798230542e-06,2.1919491291046143,0.8777442574501038,0.8777442574501038,0.0,159.49566650390625,157.0,23031.009765625,-0.0,2085.15576171875,1.0,283.1499938964844,284.740966796875,290.54364013671875,292.0882873535156,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272533178329468,1.0,0.0,0.0,3.4589359760284424,3.45895791053772,7.983225032148766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.78759765625,0.0,1317.6380615234375,1895.4371337890625,0.0,1832.1075439453125,0.8567751049995422,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310826420783997,0.375763863325119,0.3407908976078033,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572726845741272,0.4152514636516571,0.3956312239170074,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410596251487732,0.3908057510852813,0.2753613293170929,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985584735870361,0.3317813575267792,0.3172184526920318,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084760069847107,0.2282641232013702,1.042894721031189,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540112853050232,1.0,1.0,0.0,1.0,-2.847775459289551,2.847769021987915,6.512859272334026e-06,2.1962010860443115,0.8748291730880737,0.8748291730880737,0.0,157.8101043701172,145.0,22861.890625,-0.0,2085.802734375,1.0,283.1499938964844,284.7550964355469,290.49871826171875,292.0341491699219,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284005284309387,1.0,0.0,0.0,3.403018951416016,3.403040170669556,7.727197726126178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.48046875,0.0,1256.498291015625,1895.4371337890625,0.0,1841.68408203125,0.8430842161178589,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310826420783997,0.375763863325119,0.3407908976078033,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572726845741272,0.4152514636516571,0.3956312239170074,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410596251487732,0.3908057510852813,0.2753613293170929,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985584735870361,0.3317813575267792,0.3172184526920318,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084760069847107,0.2282641232013702,1.042894721031189,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540112853050232,1.0,1.0,0.0,1.0,-2.847775459289551,2.847769021987915,6.512859272334026e-06,2.1962010860443115,0.8748291730880737,0.8748291730880737,0.0,157.8101043701172,145.0,22861.890625,-0.0,2085.802734375,1.0,283.1499938964844,284.7550964355469,290.49871826171875,292.0341491699219,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284005284309387,1.0,0.0,0.0,3.403018951416016,3.403040170669556,7.727197726126178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.48046875,0.0,1256.498291015625,1895.4371337890625,0.0,1841.68408203125,0.8430842161178589,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387600779533386,0.3757149875164032,0.340514600276947,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666500449180603,0.4166136384010315,0.3966799676418304,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495296835899353,0.3915351033210754,0.2756916284561157,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075277805328369,0.3328576982021332,0.3179949820041656,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715892493724823,0.2287023514509201,1.0437034368515017,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505537986755371,1.0,1.0,0.0,1.0,-2.8510079383850098,2.851001262664795,6.527933237521211e-06,2.1988205909729004,0.870953381061554,0.870953381061554,0.0,151.81649780273438,133.0,22675.92578125,-0.0,2062.043212890625,1.0,283.1499938964844,284.7718811035156,290.4590148925781,291.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266387939453125,1.0,0.0,0.0,3.339989185333252,3.3400096893310547,7.443606477863796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7265625,0.0,1190.236572265625,1895.4371337890625,0.0,1826.985595703125,0.8277574777603149,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387600779533386,0.3757149875164032,0.340514600276947,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666500449180603,0.4166136384010315,0.3966799676418304,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495296835899353,0.3915351033210754,0.2756916284561157,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075277805328369,0.3328576982021332,0.3179949820041656,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.715892493724823,0.2287023514509201,1.0437034368515017,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505537986755371,1.0,1.0,0.0,1.0,-2.8510079383850098,2.851001262664795,6.527933237521211e-06,2.1988205909729004,0.870953381061554,0.870953381061554,0.0,151.81649780273438,133.0,22675.92578125,-0.0,2062.043212890625,1.0,283.1499938964844,284.7718811035156,290.4590148925781,291.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266387939453125,1.0,0.0,0.0,3.339989185333252,3.3400096893310547,7.443606477863796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7265625,0.0,1190.236572265625,1895.4371337890625,0.0,1826.985595703125,0.8277574777603149,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508114218711853,0.3756906390190124,0.340163916349411,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808501958847046,0.4179471135139465,0.3975986540317535,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626062870025635,0.3922683894634247,0.2759480774402618,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201032280921936,0.3339283168315887,0.3186629116535187,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263916730880737,0.2291656136512756,1.044128656387329,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454484224319458,1.0,1.0,0.0,1.0,-2.853313446044922,2.853306770324707,6.538747584272642e-06,2.200712442398072,0.8662000894546509,0.8662000894546509,0.0,143.3083953857422,121.0,22481.79296875,-0.0,2024.46533203125,1.0,283.1499938964844,284.791748046875,290.4268493652344,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235198616981506,1.0,0.0,0.0,3.270945310592652,3.2709648609161377,7.139040576475963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.583984375,0.0,1120.6640625,1895.4371337890625,0.0,1801.078857421875,0.8110528588294983,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508114218711853,0.3756906390190124,0.340163916349411,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808501958847046,0.4179471135139465,0.3975986540317535,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626062870025635,0.3922683894634247,0.2759480774402618,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201032280921936,0.3339283168315887,0.3186629116535187,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263916730880737,0.2291656136512756,1.044128656387329,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454484224319458,1.0,1.0,0.0,1.0,-2.853313446044922,2.853306770324707,6.538747584272642e-06,2.200712442398072,0.8662000894546509,0.8662000894546509,0.0,143.3083953857422,121.0,22481.79296875,-0.0,2024.46533203125,1.0,283.1499938964844,284.791748046875,290.4268493652344,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235198616981506,1.0,0.0,0.0,3.270945310592652,3.2709648609161377,7.139040576475963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.583984375,0.0,1120.6640625,1895.4371337890625,0.0,1801.078857421875,0.8110528588294983,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672764897346497,0.3756950795650482,0.3397843837738037,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996293544769287,0.4192609190940857,0.3984407782554626,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802581429481506,0.3930147886276245,0.2761708796024322,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359259963035583,0.3350027203559875,0.319276213645935,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399332523345947,0.2296671718358993,1.0444458723068235,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393806099891663,1.0,1.0,0.0,1.0,-2.8552558422088623,2.8552494049072266,6.547894372488372e-06,2.202319383621216,0.860658586025238,0.860658586025238,0.0,133.34783935546875,109.0,22283.79296875,-0.0,1979.1617431640625,1.0,283.1499938964844,284.8148498535156,290.3998718261719,291.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720018208026886,1.0,0.0,0.0,3.196669578552246,3.196688652038574,6.81849940065149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6630859375,0.0,1049.1436767578125,1895.4371337890625,0.0,1772.17138671875,0.793152391910553,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672764897346497,0.3756950795650482,0.3397843837738037,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996293544769287,0.4192609190940857,0.3984407782554626,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802581429481506,0.3930147886276245,0.2761708796024322,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359259963035583,0.3350027203559875,0.319276213645935,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399332523345947,0.2296671718358993,1.0444458723068235,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393806099891663,1.0,1.0,0.0,1.0,-2.8552558422088623,2.8552494049072266,6.547894372488372e-06,2.202319383621216,0.860658586025238,0.860658586025238,0.0,133.34783935546875,109.0,22283.79296875,-0.0,1979.1617431640625,1.0,283.1499938964844,284.8148498535156,290.3998718261719,291.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720018208026886,1.0,0.0,0.0,3.196669578552246,3.196688652038574,6.81849940065149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6630859375,0.0,1049.1436767578125,1895.4371337890625,0.0,1772.17138671875,0.793152391910553,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773533701896667,0.3757097721099853,0.3395906388759613,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111570119857788,0.4199113547801971,0.3988406062126159,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909287452697754,0.3933934569358825,0.2762748301029205,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454183340072632,0.3355421721935272,0.3195702135562897,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481444478034973,0.2299336344003677,1.0446059703826904,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361161231994629,1.0,1.0,0.0,1.0,-2.8561744689941406,2.856167793273926,6.5522262957529165e-06,2.2030811309814453,0.8576492071151733,0.8576492071151733,0.0,128.02886962890625,109.0,22174.0078125,-0.0,1954.7515869140625,1.0,283.1499938964844,284.8305969238281,290.38726806640625,291.8751525878906,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182443737983704,1.0,0.0,0.0,3.1501388549804688,3.1501574516296387,6.621444299526047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.66552734375,0.0,1005.6727905273438,1895.4371337890625,0.0,1757.6005859375,0.7847191691398621,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888291120529175,0.3757303655147552,0.3394012153148651,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251071810722352,0.4205564260482788,0.3992325961589813,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029524326324464,0.3937745094299316,0.2763786613941192,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562803268432617,0.3360824286937713,0.3198614120483398,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575794458389282,0.2302104383707046,1.0447912216186523,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327440500259399,1.0,1.0,0.0,1.0,-2.8571152687072754,2.85710883140564,6.556663265655516e-06,2.2038605213165283,0.8544220328330994,0.8544220328330994,0.0,122.55052185058594,97.0,22084.10546875,-0.0,1929.5849609375,1.0,283.1499938964844,284.8414306640625,290.3755187988281,291.85760498046875,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165334224700928,1.0,0.0,0.0,3.117794752120972,3.1178128719329834,6.48617060505785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.38623046875,0.0,976.7877197265624,1895.4371337890625,0.0,1743.594482421875,0.7742020487785339,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174851775169371,0.3757929801940918,0.3390251398086548,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579190015792848,0.4218346178531647,0.3999889194965362,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346542358398438,0.3945475816726684,0.2765816748142242,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831387162208557,0.3371681272983551,0.3204330503940582,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.780989944934845,0.2307958602905273,1.045234441757202,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257672071456909,1.0,1.0,0.0,1.0,-2.8590362071990967,2.859029769897461,6.565721378137823e-06,2.20544981956482,0.84759521484375,0.84759521484375,0.0,111.27156829833984,85.0,21883.669921875,-0.0,1877.692626953125,1.0,283.1499938964844,284.8716125488281,290.3521728515625,291.8217468261719,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713131308555603,1.0,0.0,0.0,3.0348100662231445,3.034827470779419,6.145488100628427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.3779296875,0.0,904.4743041992188,1895.4371337890625,0.0,1715.8837890625,0.7543132901191711,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174851775169371,0.3757929801940918,0.3390251398086548,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579190015792848,0.4218346178531647,0.3999889194965362,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346542358398438,0.3945475816726684,0.2765816748142242,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831387162208557,0.3371681272983551,0.3204330503940582,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.780989944934845,0.2307958602905273,1.045234441757202,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257672071456909,1.0,1.0,0.0,1.0,-2.8590362071990967,2.859029769897461,6.565721378137823e-06,2.20544981956482,0.84759521484375,0.84759521484375,0.0,111.27156829833984,85.0,21883.669921875,-0.0,1877.692626953125,1.0,283.1499938964844,284.8716125488281,290.3521728515625,291.8217468261719,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713131308555603,1.0,0.0,0.0,3.0348100662231445,3.034827470779419,6.145488100628427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.3779296875,0.0,904.4743041992188,1895.4371337890625,0.0,1715.8837890625,0.7543132901191711,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575303792953492,0.3758821487426758,0.338661789894104,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925004243850708,0.4230964779853821,0.400718092918396,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.973586916923523,0.3953345715999603,0.2767857313156128,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200612902641296,0.3382605612277984,0.3209993541240692,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119496703147888,0.2314235270023346,1.0458126068115234,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185819864273071,1.0,1.0,0.0,1.0,-2.8610966205596924,2.8610901832580566,6.5754288698371965e-06,2.2071475982666016,0.8402830958366394,0.8402830958366394,0.0,99.7109603881836,103.0,21683.166015625,-0.0,1824.5753173828125,1.0,283.1499938964844,284.9056396484375,290.329345703125,291.7864074707031,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097650766372681,1.0,0.0,0.0,2.948261260986328,2.948277711868286,5.799964242214628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5341796875,0.0,833.047607421875,1895.4371337890625,0.0,1688.65283203125,0.7336090207099915,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575303792953492,0.3758821487426758,0.338661789894104,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925004243850708,0.4230964779853821,0.400718092918396,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.973586916923523,0.3953345715999603,0.2767857313156128,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200612902641296,0.3382605612277984,0.3209993541240692,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119496703147888,0.2314235270023346,1.0458126068115234,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185819864273071,1.0,1.0,0.0,1.0,-2.8610966205596924,2.8610901832580566,6.5754288698371965e-06,2.2071475982666016,0.8402830958366394,0.8402830958366394,0.0,99.7109603881836,103.0,21683.166015625,-0.0,1824.5753173828125,1.0,283.1499938964844,284.9056396484375,290.329345703125,291.7864074707031,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097650766372681,1.0,0.0,0.0,2.948261260986328,2.948277711868286,5.799964242214628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5341796875,0.0,833.047607421875,1895.4371337890625,0.0,1688.65283203125,0.7336090207099915,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464124441146852,0.3739136159420013,0.3373875617980957,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847180843353271,0.4221538007259369,0.400389552116394,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639903903007508,0.3939887285232544,0.2762458622455597,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097160696983336,0.3371213376522064,0.3204959630966186,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030833005905151,0.2297310978174209,1.0411025285720823,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829833984375,1.0,0.5195498466491699,1.0,1.0,0.0,1.0,-2.852267265319824,2.8522608280181885,6.535367447213503e-06,2.2005434036254883,0.8324980139732361,0.8324980139732361,0.0,102.04046630859376,121.0,21420.8359375,-0.0,1822.01708984375,1.0,283.1499938964844,284.93902587890625,290.30621337890625,291.74908447265625,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062543034553528,1.0,0.0,0.0,2.8585476875305176,2.858563184738159,5.452355935631203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.01171875,0.0,763.1678466796875,1895.4371337890625,0.0,1660.456298828125,0.7121818661689758,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464124441146852,0.3739136159420013,0.3373875617980957,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847180843353271,0.4221538007259369,0.400389552116394,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639903903007508,0.3939887285232544,0.2762458622455597,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097160696983336,0.3371213376522064,0.3204959630966186,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030833005905151,0.2297310978174209,1.0411025285720823,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829833984375,1.0,0.5195498466491699,1.0,1.0,0.0,1.0,-2.852267265319824,2.8522608280181885,6.535367447213503e-06,2.2005434036254883,0.8324980139732361,0.8324980139732361,0.0,102.04046630859376,121.0,21420.8359375,-0.0,1822.01708984375,1.0,283.1499938964844,284.93902587890625,290.30621337890625,291.74908447265625,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062543034553528,1.0,0.0,0.0,2.8585476875305176,2.858563184738159,5.452355935631203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.01171875,0.0,763.1678466796875,1895.4371337890625,0.0,1660.456298828125,0.7121818661689758,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152970910072328,0.3728609085083008,0.3366276919841766,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586081504821776,0.4220184683799743,0.4004631042480469,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342821836471558,0.3935229778289795,0.2760618925094604,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833444118499756,0.336788535118103,0.3203782439231872,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793319225311279,0.2287994474172592,1.037852168083191,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247175097465515,1.0,1.0,0.0,1.0,-2.847165107727051,2.847158432006836,6.511947049148148e-06,2.196580171585083,0.8243366479873657,0.8243366479873657,0.0,110.74006652832033,139.0,21173.39453125,-0.0,1856.2525634765625,1.0,283.1499938964844,284.97686767578125,290.2820129394531,291.708984375,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020974159240723,1.0,0.0,0.0,2.765928030014038,2.765942573547364,5.104757292428985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.48095703125,0.0,695.2984008789062,1895.4371337890625,0.0,1627.344970703125,0.6900939345359802,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152970910072328,0.3728609085083008,0.3366276919841766,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586081504821776,0.4220184683799743,0.4004631042480469,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342821836471558,0.3935229778289795,0.2760618925094604,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833444118499756,0.336788535118103,0.3203782439231872,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793319225311279,0.2287994474172592,1.037852168083191,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247175097465515,1.0,1.0,0.0,1.0,-2.847165107727051,2.847158432006836,6.511947049148148e-06,2.196580171585083,0.8243366479873657,0.8243366479873657,0.0,110.74006652832033,139.0,21173.39453125,-0.0,1856.2525634765625,1.0,283.1499938964844,284.97686767578125,290.2820129394531,291.708984375,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020974159240723,1.0,0.0,0.0,2.765928030014038,2.765942573547364,5.104757292428985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.48095703125,0.0,695.2984008789062,1895.4371337890625,0.0,1627.344970703125,0.6900939345359802,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996021151542664,0.3724792599678039,0.3364638686180115,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422626495361328,0.4220976233482361,0.4007227718830108,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173149466514589,0.3934453725814819,0.2761433720588684,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694095015525818,0.3367810845375061,0.3205527365207672,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7668187618255615,0.2285098433494568,1.0373876094818115,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284445881843567,1.0,1.0,0.0,1.0,-2.847027063369751,2.8470206260681152,6.511351330118487e-06,2.1964895725250244,0.8202141523361206,0.8202141523361206,0.0,116.43512725830078,139.0,21050.412109375,-0.0,1883.6849365234373,1.0,283.1499938964844,285.0021057128906,290.2706298828125,291.6893615722656,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998675465583801,1.0,0.0,0.0,2.7111151218414307,2.7111291885375977,4.904437673758366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.16552734375,0.0,656.7508544921875,1895.4371337890625,0.0,1609.7080078125,0.6797493696212769,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847943544387817,0.3721432387828827,0.3363843858242035,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.925192654132843,0.4222270548343658,0.4010739028453827,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015052318572998,0.3934200704097748,0.2762947976589203,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559022545814514,0.3368330299854278,0.3208264708518982,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547691464424133,0.2282954305410385,1.0374568700790403,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327231287956238,1.0,1.0,0.0,1.0,-2.8479461669921875,2.847939729690552,6.515619588753907e-06,2.197227478027344,0.8159925937652588,0.8159925937652588,0.0,122.82793426513672,157.0,20957.736328125,-0.0,1916.195556640625,1.0,283.1499938964844,285.0219116210937,290.2606811523437,291.6730041503906,293.1499938964844,293.1499938964844,283.1499938964844,24614.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976954340934753,1.0,0.0,0.0,2.6710994243621826,2.6711132526397705,4.760728984365415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.359375,0.0,630.0802001953125,1895.4371337890625,0.0,1592.613525390625,0.6674895882606506,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574300408363342,0.3715493977069855,0.3363668024539947,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948005437850952,0.4225683510303497,0.4019334018230438,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735946416854858,0.393456757068634,0.2767170965671539,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.83143550157547,0.3370440006256103,0.321555882692337,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330977916717529,0.2280159592628479,1.0386618375778198,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424458980560303,1.0,1.0,0.0,1.0,-2.8517885208129883,2.8517820835113525,6.533389750984497e-06,2.200271844863892,0.807578444480896,0.807578444480896,0.0,137.2227783203125,175.0,20755.3671875,-0.0,1992.367431640625,1.0,283.1499938964844,285.0727844238281,290.2421875,291.64117431640625,293.1499938964844,293.1499938964844,283.1499938964844,23577.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934757828712463,1.0,0.0,0.0,2.574640989303589,2.5746538639068604,4.423099255745911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.7021484375,0.0,567.9945068359375,1895.4371337890625,0.0,1559.6505126953125,0.6444916725158691,1.0,0.0,3.0,1.0,0.0
