time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574300408363342,0.3715493977069855,0.3363668024539947,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948005437850952,0.4225683510303497,0.4019334018230438,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735946416854858,0.393456757068634,0.2767170965671539,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.83143550157547,0.3370440006256103,0.321555882692337,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330977916717529,0.2280159592628479,1.0386618375778198,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424458980560303,1.0,1.0,0.0,1.0,-2.8517885208129883,2.8517820835113525,6.533389750984497e-06,2.200271844863892,0.807578444480896,0.807578444480896,0.0,137.2227783203125,175.0,20755.3671875,-0.0,1992.367431640625,1.0,283.1499938964844,285.0727844238281,290.2421875,291.64117431640625,293.1499938964844,293.1499938964844,283.1499938964844,23577.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934757828712463,1.0,0.0,0.0,2.574640989303589,2.5746538639068604,4.423099255745911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.7021484375,0.0,567.9945068359375,1895.4371337890625,0.0,1559.6505126953125,0.6444916725158691,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.834251880645752,0.3710117042064667,0.3364639282226562,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696527481079102,0.4229577481746673,0.4029100239276886,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496177792549133,0.3935506939888,0.2772316336631775,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098430633544922,0.3373328149318695,0.3224324584007263,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140127420425415,0.2278603762388229,1.040784239768982,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531595945358276,1.0,1.0,0.0,1.0,-2.8573009967803955,2.8572943210601807,6.558886070706649e-06,2.2046213150024414,0.799198567867279,0.799198567867279,0.0,153.1362762451172,163.0,20557.107421875,-0.0,2078.91650390625,1.0,283.1499938964844,285.1288452148437,290.2251281738281,291.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,22524.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895328164100647,1.0,0.0,0.0,2.4771888256073,2.477200984954834,4.094600853932208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.6884765625,0.0,509.4557495117188,1895.4371337890625,0.0,1529.1473388671875,0.6212359070777893,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.834251880645752,0.3710117042064667,0.3364639282226562,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696527481079102,0.4229577481746673,0.4029100239276886,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496177792549133,0.3935506939888,0.2772316336631775,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098430633544922,0.3373328149318695,0.3224324584007263,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140127420425415,0.2278603762388229,1.040784239768982,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531595945358276,1.0,1.0,0.0,1.0,-2.8573009967803955,2.8572943210601807,6.558886070706649e-06,2.2046213150024414,0.799198567867279,0.799198567867279,0.0,153.1362762451172,163.0,20557.107421875,-0.0,2078.91650390625,1.0,283.1499938964844,285.1288452148437,290.2251281738281,291.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,22524.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895328164100647,1.0,0.0,0.0,2.4771888256073,2.477200984954834,4.094600853932208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.6884765625,0.0,509.4557495117188,1895.4371337890625,0.0,1529.1473388671875,0.6212359070777893,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285343647003174,0.3705505430698395,0.3361891508102417,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638947606086731,0.423387199640274,0.4034695923328399,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440659046173096,0.393704354763031,0.2774492502212524,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.804459810256958,0.3376759886741638,0.3229086995124817,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089956402778625,0.2278074622154235,1.04121732711792,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553844571113586,1.0,1.0,0.0,1.0,-2.85900354385376,2.858996868133545,6.567065611307044e-06,2.206097364425659,0.7909128665924072,0.7909128665924072,0.0,157.52325439453125,151.0,20334.158203125,-0.0,2103.13623046875,1.0,283.1499938964844,285.18780517578125,290.208251953125,291.5817565917969,293.1499938964844,293.1499938964844,283.1499938964844,21459.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857104301452637,1.0,0.0,0.0,2.3792624473571777,2.3792736530303955,3.777269910187897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.783203125,0.0,454.713623046875,1895.4371337890625,0.0,1499.85888671875,0.5978344678878784,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285343647003174,0.3705505430698395,0.3361891508102417,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638947606086731,0.423387199640274,0.4034695923328399,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440659046173096,0.393704354763031,0.2774492502212524,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.804459810256958,0.3376759886741638,0.3229086995124817,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089956402778625,0.2278074622154235,1.04121732711792,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553844571113586,1.0,1.0,0.0,1.0,-2.85900354385376,2.858996868133545,6.567065611307044e-06,2.206097364425659,0.7909128665924072,0.7909128665924072,0.0,157.52325439453125,151.0,20334.158203125,-0.0,2103.13623046875,1.0,283.1499938964844,285.18780517578125,290.208251953125,291.5817565917969,293.1499938964844,293.1499938964844,283.1499938964844,21459.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857104301452637,1.0,0.0,0.0,2.3792624473571777,2.3792736530303955,3.777269910187897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.783203125,0.0,454.713623046875,1895.4371337890625,0.0,1499.85888671875,0.5978344678878784,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318488001823425,0.3702326416969299,0.3357643485069275,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.868219256401062,0.4239040017127991,0.4038196206092834,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479554653167725,0.3939739763736725,0.2775313556194305,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.808544933795929,0.3381170034408569,0.3231858909130096,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123491764068604,0.2279055714607238,1.040940761566162,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533944964408875,1.0,1.0,0.0,1.0,-2.85901403427124,2.8590073585510254,6.567321634065593e-06,2.2061989307403564,0.7827888131141663,0.7827888131141663,0.0,154.64801025390625,139.0,20095.310546875,-0.0,2089.135009765625,1.0,283.1499938964844,285.2499389648437,290.1907653808594,291.550048828125,293.1499938964844,293.1499938964844,283.1499938964844,20383.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816524863243103,1.0,0.0,0.0,2.2812728881835938,2.281283378601074,3.472544563010161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.919189453125,0.0,403.8781433105469,1895.4371337890625,0.0,1469.07568359375,0.5773747563362122,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318488001823425,0.3702326416969299,0.3357643485069275,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.868219256401062,0.4239040017127991,0.4038196206092834,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479554653167725,0.3939739763736725,0.2775313556194305,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.808544933795929,0.3381170034408569,0.3231858909130096,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123491764068604,0.2279055714607238,1.040940761566162,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533944964408875,1.0,1.0,0.0,1.0,-2.85901403427124,2.8590073585510254,6.567321634065593e-06,2.2061989307403564,0.7827888131141663,0.7827888131141663,0.0,154.64801025390625,139.0,20095.310546875,-0.0,2089.135009765625,1.0,283.1499938964844,285.2499389648437,290.1907653808594,291.550048828125,293.1499938964844,293.1499938964844,283.1499938964844,20383.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816524863243103,1.0,0.0,0.0,2.2812728881835938,2.281283378601074,3.472544563010161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.919189453125,0.0,403.8781433105469,1895.4371337890625,0.0,1469.07568359375,0.5773747563362122,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356494903564453,0.3701007664203644,0.3355285823345184,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727979063987732,0.4241763651371002,0.4039544761180877,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521692752838135,0.3941314220428467,0.2775494456291199,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127015233039856,0.3383582830429077,0.3232892453670501,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159035801887512,0.227999672293663,1.040735125541687,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514082312583923,1.0,1.0,0.0,1.0,-2.8587918281555176,2.8587851524353027,6.566398951690644e-06,2.206071615219116,0.7786927223205566,0.7786927223205566,0.0,151.6047821044922,139.0,19997.6015625,-0.0,2073.92822265625,1.0,283.1499938964844,285.2741394042969,290.18310546875,291.5363464355469,293.1499938964844,293.1499938964844,283.1499938964844,20072.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796471476554871,1.0,0.0,0.0,2.244882583618164,2.2448925971984863,3.362641791682109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.63671875,0.0,386.3948059082031,1895.4371337890625,0.0,1453.98388671875,0.5689783692359924,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406016230583191,0.3699707984924316,0.335271418094635,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786827325820923,0.4244446158409118,0.4040607511997223,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576248288154602,0.3942895233631134,0.2775498926639557,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178619146347046,0.3386013805866241,0.3233693838119507,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203415632247925,0.2281132638454437,1.0404980182647705,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489664673805237,1.0,1.0,0.0,1.0,-2.8584227561950684,2.858416080474853,6.5647986957628746e-06,2.205829620361328,0.7745751738548279,0.7745751738548279,0.0,147.84347534179688,127.0,19905.58203125,-0.0,2054.97998046875,1.0,283.1499938964844,285.2958984375,290.1760559082031,291.5235595703125,293.1499938964844,293.1499938964844,283.1499938964844,19832.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777111887931824,1.0,0.0,0.0,2.212343692779541,2.212353706359864,3.2658675763741485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.731201171875,0.0,371.3625793457031,1895.4371337890625,0.0,1439.4906005859375,0.561532735824585,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537283539772034,0.3697045743465423,0.3347004055976867,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939772844314575,0.4249558746814728,0.4041962623596191,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719894289970398,0.394595056772232,0.2775038778781891,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308249711990356,0.339079201221466,0.3234689235687256,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7315081357955933,0.2283817529678344,1.039963722229004,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431241989135742,1.0,1.0,0.0,1.0,-2.8573222160339355,2.8573155403137207,6.5599242589087225e-06,2.205061435699463,0.7662714719772339,0.7662714719772339,0.0,138.85394287109375,115.0,19734.29296875,-0.0,2009.3553466796875,1.0,283.1499938964844,285.3341979980469,290.16326904296875,291.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,19501.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741017699241638,1.0,0.0,0.0,2.155423641204834,2.155433177947998,3.099978016507521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.748046875,0.0,346.42059326171875,1895.4371337890625,0.0,1412.67236328125,0.5486698746681213,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537283539772034,0.3697045743465423,0.3347004055976867,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939772844314575,0.4249558746814728,0.4041962623596191,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719894289970398,0.394595056772232,0.2775038778781891,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308249711990356,0.339079201221466,0.3234689235687256,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7315081357955933,0.2283817529678344,1.039963722229004,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431241989135742,1.0,1.0,0.0,1.0,-2.8573222160339355,2.8573155403137207,6.5599242589087225e-06,2.205061435699463,0.7662714719772339,0.7662714719772339,0.0,138.85394287109375,115.0,19734.29296875,-0.0,2009.3553466796875,1.0,283.1499938964844,285.3341979980469,290.16326904296875,291.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,19501.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741017699241638,1.0,0.0,0.0,2.155423641204834,2.155433177947998,3.099978016507521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.748046875,0.0,346.42059326171875,1895.4371337890625,0.0,1412.67236328125,0.5486698746681213,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714123964309692,0.369428426027298,0.3340746164321899,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145001173019408,0.4254286587238312,0.4042481184005737,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910425901412964,0.3948845565319061,0.277411013841629,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477185368537903,0.3395379483699798,0.3235040009021759,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460718750953674,0.2286896407604217,1.0393964052200315,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364381074905396,1.0,1.0,0.0,1.0,-2.8558812141418457,2.85587477684021,6.553480034199311e-06,2.204025983810425,0.7578834891319275,0.7578834891319275,0.0,128.63072204589844,103.0,19574.99609375,-0.0,1957.2054443359373,1.0,283.1499938964844,285.3681945800781,290.1515197753906,291.47882080078125,293.1499938964844,293.1499938964844,283.1499938964844,19306.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67082279920578,1.0,0.0,0.0,2.1055617332458496,2.1055710315704346,2.958212519388326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.485595703125,0.0,325.93768310546875,1895.4371337890625,0.0,1388.54248046875,0.5375844240188599,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714123964309692,0.369428426027298,0.3340746164321899,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145001173019408,0.4254286587238312,0.4042481184005737,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910425901412964,0.3948845565319061,0.277411013841629,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477185368537903,0.3395379483699798,0.3235040009021759,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460718750953674,0.2286896407604217,1.0393964052200315,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364381074905396,1.0,1.0,0.0,1.0,-2.8558812141418457,2.85587477684021,6.553480034199311e-06,2.204025983810425,0.7578834891319275,0.7578834891319275,0.0,128.63072204589844,103.0,19574.99609375,-0.0,1957.2054443359373,1.0,283.1499938964844,285.3681945800781,290.1515197753906,291.47882080078125,293.1499938964844,293.1499938964844,283.1499938964844,19306.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67082279920578,1.0,0.0,0.0,2.1055617332458496,2.1055710315704346,2.958212519388326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.485595703125,0.0,325.93768310546875,1895.4371337890625,0.0,1388.54248046875,0.5375844240188599,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944520950317383,0.3691505789756775,0.3334191739559173,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.9426631927490234,0.4258666336536407,0.4042393267154693,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.916092813014984,0.3951594233512878,0.2772879302501678,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698521852493286,0.3399791717529297,0.323494404554367,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652312517166138,0.2290285378694534,1.0388445854187012,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292406678199768,1.0,1.0,0.0,1.0,-2.854260206222534,2.8542537689208984,6.546204076585127e-06,2.202847719192505,0.7494363188743591,0.7494363188743591,0.0,117.71150970458984,91.0,19423.478515625,-0.0,1901.4320068359373,1.0,283.1499938964844,285.4001159667969,290.1403503417969,291.4584350585937,293.1499938964844,293.1499938964844,283.1499938964844,19192.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677727103233337,1.0,0.0,0.0,2.0597164630889893,2.059725522994995,2.830794016972505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.666748046875,0.0,308.135986328125,1895.4371337890625,0.0,1366.2994384765625,0.527534008026123,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944520950317383,0.3691505789756775,0.3334191739559173,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.9426631927490234,0.4258666336536407,0.4042393267154693,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.916092813014984,0.3951594233512878,0.2772879302501678,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698521852493286,0.3399791717529297,0.323494404554367,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652312517166138,0.2290285378694534,1.0388445854187012,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292406678199768,1.0,1.0,0.0,1.0,-2.854260206222534,2.8542537689208984,6.546204076585127e-06,2.202847719192505,0.7494363188743591,0.7494363188743591,0.0,117.71150970458984,91.0,19423.478515625,-0.0,1901.4320068359373,1.0,283.1499938964844,285.4001159667969,290.1403503417969,291.4584350585937,293.1499938964844,293.1499938964844,283.1499938964844,19192.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677727103233337,1.0,0.0,0.0,2.0597164630889893,2.059725522994995,2.830794016972505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.666748046875,0.0,308.135986328125,1895.4371337890625,0.0,1366.2994384765625,0.527534008026123,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.909169375896454,0.369009256362915,0.3330735266208648,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592849016189576,0.4260789453983307,0.4042139053344726,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331432580947876,0.3952978551387787,0.2772151827812195,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840422034263611,0.3402038514614105,0.3234772682189941,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775804400444031,0.2292174696922302,1.0385805368423462,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253598690032959,1.0,1.0,0.0,1.0,-2.853389024734497,2.8533825874328613,6.542290066136047e-06,2.202212333679199,0.7450310587882996,0.7450310587882996,0.0,111.85812377929688,91.0,19346.9140625,-0.0,1871.5565185546875,1.0,283.1499938964844,285.4163818359375,290.1347045898437,291.4481506347656,293.1499938964844,293.1499938964844,283.1499938964844,19153.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662426590919495,1.0,0.0,0.0,2.036867380142212,2.0368762016296387,2.768336457847909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.701416015625,0.0,299.60107421875,1895.4371337890625,0.0,1355.216064453125,0.5225702524185181,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260931015014648,0.3688826858997345,0.3327547609806061,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750468730926514,0.4262687563896179,0.4041806757450104,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506454467773438,0.395424872636795,0.2771450877189636,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990743160247803,0.3404099345207214,0.3234571516513824,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.790718138217926,0.2293990850448608,1.038357138633728,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217204689979553,1.0,1.0,0.0,1.0,-2.852589130401612,2.852582693099976,6.538696652569342e-06,2.2016284465789795,0.7409645318984985,0.7409645318984985,0.0,106.38839721679688,94.0,19277.20703125,-0.0,1843.6781005859373,1.0,283.1499938964844,285.431396484375,290.129638671875,291.4388427734375,293.1499938964844,293.1499938964844,283.1499938964844,19125.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648461222648621,1.0,0.0,0.0,2.016141891479492,2.016150712966919,2.7122865731143975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.190673828125,0.0,292.0355529785156,1895.4371337890625,0.0,1345.1436767578125,0.5180891752243042,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.937980890274048,0.3687532842159271,0.3325103521347046,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848697185516356,0.4264610707759857,0.4042291045188904,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620853662490844,0.3955556154251098,0.2771369814872741,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098513126373292,0.3406228125095367,0.3235237300395965,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999451756477356,0.2295943647623062,1.0385786294937134,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198085308074951,1.0,1.0,0.0,1.0,-2.8526875972747803,2.852680921554565,6.539165951835457e-06,2.2017123699188232,0.7367369532585144,0.7367369532585144,0.0,102.97490692138672,94.0,19209.40625,-0.0,1827.229736328125,1.0,283.1499938964844,285.4474182128906,290.1245422363281,291.42938232421875,293.1499938964844,293.1499938964844,283.1499938964844,19102.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634053587913513,1.0,0.0,0.0,1.994878172874451,1.994886875152588,2.655376647453523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.695068359375,0.0,284.4410095214844,1895.4371337890625,0.0,1334.796630859375,0.5135117173194885,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457672238349916,0.3686181902885437,0.332311749458313,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909591674804688,0.4266442060470581,0.4043205678462982,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693589210510254,0.3956789076328277,0.277162492275238,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176784753799438,0.3408279418945312,0.3236355781555176,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062077760696411,0.2297877967357635,1.039046287536621,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185991525650024,1.0,1.0,0.0,1.0,-2.853285312652588,2.853278636932373,6.541977199958637e-06,2.2022056579589844,0.7325296401977539,0.7325296401977539,0.0,100.85023498535156,97.0,19145.025390625,-0.0,1817.833251953125,1.0,283.1499938964844,285.4639587402344,290.1197509765625,291.42041015625,293.1499938964844,293.1499938964844,283.1499938964844,19084.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619876027107239,1.0,0.0,0.0,1.973882079124451,1.9738905429840088,2.599775257294823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.4716796875,0.0,277.09747314453125,1895.4371337890625,0.0,1324.658935546875,0.5090083479881287,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529496431350708,0.3683285713195801,0.3319845199584961,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.996534824371338,0.4269886910915375,0.4045723974704742,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761096239089966,0.3959053456783294,0.2772663831710815,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256672263145448,0.3412141501903534,0.3239283859729767,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123020529747009,0.2301626503467559,1.0403714179992676,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177537202835083,1.0,1.0,0.0,1.0,-2.8552632331848145,2.8552567958831787,6.551214028149843e-06,2.203805923461914,0.7241901755332947,0.7241901755332947,0.0,98.95279693603516,115.0,19021.654296875,-0.0,1811.7042236328125,1.0,283.1499938964844,285.498046875,290.111083984375,291.4039001464844,293.1499938964844,293.1499938964844,283.1499938964844,19054.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592554450035095,1.0,0.0,0.0,1.9325385093688965,1.932546854019165,2.4920097985159373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.543701171875,0.0,263.0655517578125,1895.4371337890625,0.0,1305.2469482421875,0.5001829266548157,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529496431350708,0.3683285713195801,0.3319845199584961,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.996534824371338,0.4269886910915375,0.4045723974704742,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761096239089966,0.3959053456783294,0.2772663831710815,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256672263145448,0.3412141501903534,0.3239283859729767,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123020529747009,0.2301626503467559,1.0403714179992676,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177537202835083,1.0,1.0,0.0,1.0,-2.8552632331848145,2.8552567958831787,6.551214028149843e-06,2.203805923461914,0.7241901755332947,0.7241901755332947,0.0,98.95279693603516,115.0,19021.654296875,-0.0,1811.7042236328125,1.0,283.1499938964844,285.498046875,290.111083984375,291.4039001464844,293.1499938964844,293.1499938964844,283.1499938964844,19054.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592554450035095,1.0,0.0,0.0,1.9325385093688965,1.932546854019165,2.4920097985159373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.543701171875,0.0,263.0655517578125,1895.4371337890625,0.0,1305.2469482421875,0.5001829266548157,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306241273880004,0.3680053949356079,0.3319298326969147,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801964163780212,0.4273005425930023,0.4051108062267303,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.956376016139984,0.3961032330989837,0.2775841653347015,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047507643699646,0.3415627181529999,0.3245028853416443,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960437536239624,0.2305103242397308,1.043089747428894,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228598713874817,1.0,1.0,0.0,1.0,-2.8601810932159424,2.8601744174957275,6.573913196916692e-06,2.20765233039856,0.7160055041313171,0.7160055041313171,0.0,105.12813568115234,133.0,18912.98046875,-0.0,1849.5565185546875,1.0,283.1499938964844,285.5342712402344,290.1036071777344,291.3891906738281,293.1499938964844,293.1499938964844,283.1499938964844,19029.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566773653030396,1.0,0.0,0.0,1.891984701156616,1.8919928073883057,2.38851868061829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.532958984375,0.0,249.8183441162109,1895.4371337890625,0.0,1287.0821533203125,0.4915713965892792,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306241273880004,0.3680053949356079,0.3319298326969147,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801964163780212,0.4273005425930023,0.4051108062267303,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.956376016139984,0.3961032330989837,0.2775841653347015,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047507643699646,0.3415627181529999,0.3245028853416443,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960437536239624,0.2305103242397308,1.043089747428894,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228598713874817,1.0,1.0,0.0,1.0,-2.8601810932159424,2.8601744174957275,6.573913196916692e-06,2.20765233039856,0.7160055041313171,0.7160055041313171,0.0,105.12813568115234,133.0,18912.98046875,-0.0,1849.5565185546875,1.0,283.1499938964844,285.5342712402344,290.1036071777344,291.3891906738281,293.1499938964844,293.1499938964844,283.1499938964844,19029.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566773653030396,1.0,0.0,0.0,1.891984701156616,1.8919928073883057,2.38851868061829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.532958984375,0.0,249.8183441162109,1895.4371337890625,0.0,1287.0821533203125,0.4915713965892792,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975897431373596,0.3676317036151886,0.3320185244083404,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491397738456726,0.427564263343811,0.4058029353618622,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221303462982178,0.3962596356868744,0.2780197858810425,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756629228591919,0.3418618440628052,0.3252291977405548,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708277106285095,0.2308032363653183,1.046522617340088,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311056971549988,1.0,1.0,0.0,1.0,-2.8666412830352783,2.8666346073150635,6.60384012007853e-06,2.212726831436157,0.7080315351486206,0.7080315351486206,0.0,116.38311767578124,151.0,18813.275390625,-0.0,1914.837158203125,1.0,283.1499938964844,285.572265625,290.0973815917969,291.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,19001.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543101072311401,1.0,0.0,0.0,1.852322578430176,1.852330446243286,2.2894261064720922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.3388671875,0.0,237.32814025878903,1895.4371337890625,0.0,1270.53466796875,0.4831850528717041,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975897431373596,0.3676317036151886,0.3320185244083404,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491397738456726,0.427564263343811,0.4058029353618622,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221303462982178,0.3962596356868744,0.2780197858810425,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756629228591919,0.3418618440628052,0.3252291977405548,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708277106285095,0.2308032363653183,1.046522617340088,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311056971549988,1.0,1.0,0.0,1.0,-2.8666412830352783,2.8666346073150635,6.60384012007853e-06,2.212726831436157,0.7080315351486206,0.7080315351486206,0.0,116.38311767578124,151.0,18813.275390625,-0.0,1914.837158203125,1.0,283.1499938964844,285.572265625,290.0973815917969,291.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,19001.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543101072311401,1.0,0.0,0.0,1.852322578430176,1.852330446243286,2.2894261064720922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.3388671875,0.0,237.32814025878903,1895.4371337890625,0.0,1270.53466796875,0.4831850528717041,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8673313856124878,0.3672239780426025,0.3321821987628937,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136066436767578,0.4277927875518799,0.406573623418808,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897194266319275,0.3963886201381683,0.2785186767578125,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475748896598816,0.3421253263950348,0.3260334432125091,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465648651123047,0.2310445755720138,1.0502636432647705,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411512851715088,1.0,1.0,0.0,1.0,-2.873826742172241,2.8738200664520264,6.6372031142236665e-06,2.218369960784912,0.7002997994422913,0.7002997994422913,0.0,130.58914184570312,169.0,18718.373046875,-0.0,1996.0576171875,1.0,283.1499938964844,285.6112670898437,290.0920715332031,291.3652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18971.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521348357200623,1.0,0.0,0.0,1.8136886358261108,1.813696384429932,2.194920938336509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.635009765625,0.0,225.58905029296875,1895.4371337890625,0.0,1255.4415283203125,0.4750483930110931,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8673313856124878,0.3672239780426025,0.3321821987628937,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136066436767578,0.4277927875518799,0.406573623418808,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897194266319275,0.3963886201381683,0.2785186767578125,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475748896598816,0.3421253263950348,0.3260334432125091,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465648651123047,0.2310445755720138,1.0502636432647705,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411512851715088,1.0,1.0,0.0,1.0,-2.873826742172241,2.8738200664520264,6.6372031142236665e-06,2.218369960784912,0.7002997994422913,0.7002997994422913,0.0,130.58914184570312,169.0,18718.373046875,-0.0,1996.0576171875,1.0,283.1499938964844,285.6112670898437,290.0920715332031,291.3652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18971.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521348357200623,1.0,0.0,0.0,1.8136886358261108,1.813696384429932,2.194920938336509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.635009765625,0.0,225.58905029296875,1895.4371337890625,0.0,1255.4415283203125,0.4750483930110931,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537657260894775,0.3670127093791961,0.3322826027870178,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983628749847412,0.4278987944126129,0.4069778025150299,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.8755256533622742,0.3964477479457855,0.2787840366363525,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351253867149353,0.3422485888004303,0.326454222202301,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.735827624797821,0.2311490178108215,1.052189826965332,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465747117996216,1.0,1.0,0.0,1.0,-2.877572774887085,2.87756609916687,6.6546299422043376e-06,2.2213118076324463,0.696533739566803,0.696533739566803,0.0,138.4088897705078,169.0,18672.232421875,-0.0,2040.5899658203125,1.0,283.1499938964844,285.6309509277344,290.0896911621094,291.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,18954.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510993838310242,1.0,0.0,0.0,1.7948074340820312,1.7948150634765625,2.1494587088000122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.924072265625,0.0,220.0015106201172,1895.4371337890625,0.0,1248.2950439453125,0.4710831940174103,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414497375488281,0.366798996925354,0.3323923945426941,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847010731697083,0.4280017912387848,0.4073913097381592,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8625091314315796,0.396505743265152,0.2790576517581939,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236774206161499,0.3423686623573303,0.3268841803073883,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259407639503479,0.2312444597482681,1.0541342496871948,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521643757820129,1.0,1.0,0.0,1.0,-2.8813846111297607,2.881377935409546,6.672385097772349e-06,2.224304914474488,0.6928390860557556,0.6928390860557556,0.0,146.56117248535156,172.0,18626.857421875,-0.0,2086.980712890625,1.0,283.1499938964844,285.6507568359375,290.08746337890625,291.3549194335937,293.1499938964844,293.1499938964844,283.1499938964844,18937.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650087833404541,1.0,0.0,0.0,1.7762479782104492,1.7762556076049805,2.105235239469039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.2998046875,0.0,214.6033935546875,1895.4371337890625,0.0,1241.337646484375,0.4671928882598877,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.827295184135437,0.3663881123065948,0.3324119448661804,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689970970153809,0.4282152056694031,0.4080021679401397,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.8477540016174316,0.3966370820999145,0.2794499099254608,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100751638412476,0.3426163494586944,0.3275276124477386,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141485214233398,0.2314265668392181,1.0569218397140503,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591318011283875,1.0,1.0,0.0,1.0,-2.8867409229278564,2.8867342472076416,6.697515800624387e-06,2.2285733222961426,0.6856417059898376,0.6856417059898376,0.0,157.2989044189453,160.0,18528.279296875,-0.0,2148.837158203125,1.0,283.1499938964844,285.6894226074219,290.0834655761719,291.3451843261719,293.1499938964844,293.1499938964844,283.1499938964844,18900.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480870246887207,1.0,0.0,0.0,1.740082859992981,1.740090250968933,2.020380946987644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.91015625,0.0,204.3525390625,1895.4371337890625,0.0,1227.6461181640625,0.4596351981163025,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.827295184135437,0.3663881123065948,0.3324119448661804,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689970970153809,0.4282152056694031,0.4080021679401397,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.8477540016174316,0.3966370820999145,0.2794499099254608,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100751638412476,0.3426163494586944,0.3275276124477386,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141485214233398,0.2314265668392181,1.0569218397140503,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591318011283875,1.0,1.0,0.0,1.0,-2.8867409229278564,2.8867342472076416,6.697515800624387e-06,2.2285733222961426,0.6856417059898376,0.6856417059898376,0.0,157.2989044189453,160.0,18528.279296875,-0.0,2148.837158203125,1.0,283.1499938964844,285.6894226074219,290.0834655761719,291.3451843261719,293.1499938964844,293.1499938964844,283.1499938964844,18900.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480870246887207,1.0,0.0,0.0,1.740082859992981,1.740090250968933,2.020380946987644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.91015625,0.0,204.3525390625,1895.4371337890625,0.0,1227.6461181640625,0.4596351981163025,1.0,0.0,3.0,1.0,0.0
