time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257787823677063,0.36605104804039,0.3321286737918854,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677223920822144,0.4284790754318237,0.4082750976085663,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465317487716675,0.3968336880207062,0.27960205078125,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.80897456407547,0.3429172039031982,0.3278349339962005,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132036685943604,0.2316440045833587,1.058027744293213,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595855712890625,1.0,1.0,0.0,1.0,-2.8886141777038574,2.8886075019836426,6.7065029725199565e-06,2.230149745941162,0.6786884069442749,0.6786884069442749,0.0,158.4150390625,148.0,18417.1796875,-0.0,2157.520263671875,1.0,283.1499938964844,285.72607421875,290.0798034667969,291.335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18863.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459958553314209,1.0,0.0,0.0,1.70523202419281,1.705239176750183,1.9402618534059002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.091552734375,0.0,194.8092803955078,1895.4371337890625,0.0,1213.43701171875,0.4523856043815613,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257787823677063,0.36605104804039,0.3321286737918854,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677223920822144,0.4284790754318237,0.4082750976085663,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465317487716675,0.3968336880207062,0.27960205078125,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.80897456407547,0.3429172039031982,0.3278349339962005,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132036685943604,0.2316440045833587,1.058027744293213,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595855712890625,1.0,1.0,0.0,1.0,-2.8886141777038574,2.8886075019836426,6.7065029725199565e-06,2.230149745941162,0.6786884069442749,0.6786884069442749,0.0,158.4150390625,148.0,18417.1796875,-0.0,2157.520263671875,1.0,283.1499938964844,285.72607421875,290.0798034667969,291.335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18863.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459958553314209,1.0,0.0,0.0,1.70523202419281,1.705239176750183,1.9402618534059002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.091552734375,0.0,194.8092803955078,1895.4371337890625,0.0,1213.43701171875,0.4523856043815613,1.0,0.0,3.0,1.0,0.0
12314460,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314022421836853,0.3658224940299988,0.3317253589630127,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745653033256531,0.4288269281387329,0.4083972573280334,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528896570205688,0.3971298933029175,0.2796539962291717,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151867389678955,0.3433072865009308,0.3279960751533508,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7186354398727417,0.2319386005401611,1.0583817958831787,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566104650497437,1.0,1.0,0.0,1.0,-2.888958692550659,2.8889520168304443,6.708299679303309e-06,2.2305033206939697,0.671977698802948,0.671977698802948,0.0,153.78021240234375,136.0,18301.669921875,-0.0,2135.2724609375,1.0,283.1499938964844,285.7613525390625,290.0765991210937,291.3251342773437,293.1499938964844,293.1499938964844,283.1499938964844,18826.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436945796012878,1.0,0.0,0.0,1.671697020530701,1.6717041730880735,1.8646983335202094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.13916015625,0.0,185.9315490722656,1895.4371337890625,0.0,1197.9195556640625,0.4454432427883148,1.0,0.0,3.0,1.0,0.0
12314520,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314022421836853,0.3658224940299988,0.3317253589630127,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745653033256531,0.4288269281387329,0.4083972573280334,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528896570205688,0.3971298933029175,0.2796539962291717,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151867389678955,0.3433072865009308,0.3279960751533508,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7186354398727417,0.2319386005401611,1.0583817958831787,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566104650497437,1.0,1.0,0.0,1.0,-2.888958692550659,2.8889520168304443,6.708299679303309e-06,2.2305033206939697,0.671977698802948,0.671977698802948,0.0,153.78021240234375,136.0,18301.669921875,-0.0,2135.2724609375,1.0,283.1499938964844,285.7613525390625,290.0765991210937,291.3251342773437,293.1499938964844,293.1499938964844,283.1499938964844,18826.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436945796012878,1.0,0.0,0.0,1.671697020530701,1.6717041730880735,1.8646983335202094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.13916015625,0.0,185.9315490722656,1895.4371337890625,0.0,1197.9195556640625,0.4454432427883148,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371848464012146,0.365734726190567,0.3314673006534576,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814519643783569,0.4290771782398224,0.4084450900554657,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593353033065796,0.397355318069458,0.2796709239482879,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211777210235596,0.3435852527618408,0.3280697166919708,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636169433594,0.7238582968711853,0.2321538627147674,1.0584614276885986,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538080930709839,1.0,1.0,0.0,1.0,-2.88891077041626,2.888904094696045,6.708183263981482e-06,2.230513334274292,0.6680746674537659,0.6680746674537659,0.0,149.3514862060547,136.0,18232.63671875,-0.0,2113.371826171875,1.0,283.1499938964844,285.7821655273437,290.0751647949219,291.3194580078125,293.1499938964844,293.1499938964844,283.1499938964844,18804.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422166228294373,1.0,0.0,0.0,1.6522325277328491,1.6522395610809326,1.821527604306539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.7099609375,0.0,180.912338256836,1895.4371337890625,0.0,1188.02001953125,0.441428542137146,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419082760810852,0.3656945824623108,0.3312954604625702,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760986328125,0.887029767036438,0.4292602837085724,0.4084748923778534,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645908236503601,0.3975239396095276,0.2796822190284729,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259332776069641,0.3437875807285309,0.3281175196170807,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279970645904541,0.2323119193315506,1.0584980249404907,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516637563705444,1.0,1.0,0.0,1.0,-2.888855218887329,2.8888485431671143,6.707992724841461e-06,2.2305006980896,0.6655243635177612,0.6655243635177612,0.0,145.95082092285156,124.0,18187.1015625,-0.0,2096.524169921875,1.0,283.1499938964844,285.79595947265625,290.0744934082031,291.31597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18789.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412033438682556,1.0,0.0,0.0,1.639529585838318,1.6395364999771118,1.7936261542672582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.517578125,0.0,177.68869018554688,1895.4371337890625,0.0,1181.263671875,0.4388142824172973,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488399386405945,0.365664929151535,0.3310842216014862,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951183557510376,0.4295077919960022,0.4085137546062469,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722738027572632,0.3977555930614471,0.2796991467475891,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327780961990356,0.3440598845481872,0.3281796872615814,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339473962783813,0.2325255274772644,1.0585415363311768,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487302541732788,1.0,1.0,0.0,1.0,-2.8887953758239746,2.88878870010376,6.707799002469983e-06,2.230491876602173,0.6623985171318054,0.6623985171318054,0.0,141.28952026367188,124.0,18130.958984375,-0.0,2073.459716796875,1.0,283.1499938964844,285.81304931640625,290.0740051269531,291.3119812011719,293.1499938964844,293.1499938964844,283.1499938964844,18770.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399167776107788,1.0,0.0,0.0,1.6239802837371826,1.623987078666687,1.7597660928458938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.905517578125,0.0,173.79815673828125,1895.4371337890625,0.0,1172.720947265625,0.4356206953525543,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569293022155762,0.3656561374664306,0.3308797776699066,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044034481048584,0.4297744333744049,0.4085580110549927,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811724781990051,0.3980086147785187,0.2797217071056366,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.840660810470581,0.3443522751331329,0.3282480835914612,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.740795910358429,0.2327549010515213,1.058597207069397,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455935001373291,1.0,1.0,0.0,1.0,-2.8887789249420166,2.8887722492218018,6.707805823680246e-06,2.230516195297241,0.6593406200408936,0.6593406200408936,0.0,136.2992706298828,112.0,18075.802734375,-0.0,2048.847900390625,1.0,283.1499938964844,285.8300476074219,290.0738830566406,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18751.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386216878890991,1.0,0.0,0.0,1.6087912321090698,1.6087980270385742,1.7270018304316181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.439208984375,0.0,170.05601501464844,1895.4371337890625,0.0,1164.1617431640625,0.4325079917907715,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769832253456116,0.3656992018222809,0.3304997384548187,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.928938627243042,0.4303579330444336,0.4086692035198211,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027993679046632,0.3985730111598968,0.2797887623310089,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601192831993103,0.3449966609477997,0.3284139335155487,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577130198478699,0.2332547605037689,1.058774471282959,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366760253906,1.0,0.5389026403427124,1.0,1.0,0.0,1.0,-2.888948678970337,2.888942003250122,6.708759428875055e-06,2.230720996856689,0.6534291505813599,0.6534291505813599,0.0,125.64813232421876,100.0,17968.78515625,-0.0,1996.6552734375,1.0,283.1499938964844,285.8636169433594,290.07470703125,291.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18712.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360462307929993,1.0,0.0,0.0,1.579496145248413,1.579502820968628,1.6646792744268168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.942626953125,0.0,162.99893188476562,1895.4371337890625,0.0,1147.2635498046875,0.4265239834785461,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769832253456116,0.3656992018222809,0.3304997384548187,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.928938627243042,0.4303579330444336,0.4086692035198211,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027993679046632,0.3985730111598968,0.2797887623310089,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601192831993103,0.3449966609477997,0.3284139335155487,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577130198478699,0.2332547605037689,1.058774471282959,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366760253906,1.0,0.5389026403427124,1.0,1.0,0.0,1.0,-2.888948678970337,2.888942003250122,6.708759428875055e-06,2.230720996856689,0.6534291505813599,0.6534291505813599,0.0,125.64813232421876,100.0,17968.78515625,-0.0,1996.6552734375,1.0,283.1499938964844,285.8636169433594,290.07470703125,291.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18712.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360462307929993,1.0,0.0,0.0,1.579496145248413,1.579502820968628,1.6646792744268168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.942626953125,0.0,162.99893188476562,1895.4371337890625,0.0,1147.2635498046875,0.4265239834785461,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032113552093506,0.3658251762390136,0.3301713168621063,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598424434661864,0.4309985339641571,0.4088135659694671,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331235885620116,0.399208515882492,0.2798895239830017,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859060406684875,0.3457249104976654,0.3286342918872833,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801989316940308,0.2338022589683532,1.059064507484436,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318491458892822,1.0,1.0,0.0,1.0,-2.8894617557525635,2.8894550800323486,6.711310561513528e-06,2.231191873550415,0.647796630859375,0.647796630859375,0.0,114.41722869873048,88.0,17866.63671875,-0.0,1942.159423828125,1.0,283.1499938964844,285.8966064453125,290.0768127441406,291.2983703613281,293.1499938964844,293.1499938964844,283.1499938964844,18672.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335377097129822,1.0,0.0,0.0,1.551687479019165,1.5516939163208008,1.6065783370322606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.020263671875,0.0,156.49278259277344,1895.4371337890625,0.0,1130.962158203125,0.4208682179450989,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032113552093506,0.3658251762390136,0.3301713168621063,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598424434661864,0.4309985339641571,0.4088135659694671,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331235885620116,0.399208515882492,0.2798895239830017,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859060406684875,0.3457249104976654,0.3286342918872833,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801989316940308,0.2338022589683532,1.059064507484436,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318491458892822,1.0,1.0,0.0,1.0,-2.8894617557525635,2.8894550800323486,6.711310561513528e-06,2.231191873550415,0.647796630859375,0.647796630859375,0.0,114.41722869873048,88.0,17866.63671875,-0.0,1942.159423828125,1.0,283.1499938964844,285.8966064453125,290.0768127441406,291.2983703613281,293.1499938964844,293.1499938964844,283.1499938964844,18672.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335377097129822,1.0,0.0,0.0,1.551687479019165,1.5516939163208008,1.6065783370322606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.020263671875,0.0,156.49278259277344,1895.4371337890625,0.0,1130.962158203125,0.4208682179450989,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411236047744752,0.3660309314727783,0.3299024403095245,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924492835998536,0.4316888749599457,0.4089921414852142,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707923531532288,0.3999083042144775,0.2800258100032806,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213947057724,0.3465371131896972,0.3289205133914947,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099189400672913,0.2343892902135849,1.0594755411148071,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245891213417053,1.0,1.0,0.0,1.0,-2.890354871749878,2.890347957611084,6.715631570841651e-06,2.2319579124450684,0.642443835735321,0.642443835735321,0.0,102.8578872680664,91.0,17769.58203125,-0.0,1886.637451171875,1.0,283.1499938964844,285.92889404296875,290.0801086425781,291.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18633.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311241388320923,1.0,0.0,0.0,1.5253747701644895,1.5253812074661257,1.5525533569871186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.63623046875,0.0,150.50706481933594,1895.4371337890625,0.0,1115.4259033203125,0.41553995013237,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411236047744752,0.3660309314727783,0.3299024403095245,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924492835998536,0.4316888749599457,0.4089921414852142,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707923531532288,0.3999083042144775,0.2800258100032806,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213947057724,0.3465371131896972,0.3289205133914947,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099189400672913,0.2343892902135849,1.0594755411148071,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245891213417053,1.0,1.0,0.0,1.0,-2.890354871749878,2.890347957611084,6.715631570841651e-06,2.2319579124450684,0.642443835735321,0.642443835735321,0.0,102.8578872680664,91.0,17769.58203125,-0.0,1886.637451171875,1.0,283.1499938964844,285.92889404296875,290.0801086425781,291.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18633.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311241388320923,1.0,0.0,0.0,1.5253747701644895,1.5253812074661257,1.5525533569871186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.63623046875,0.0,150.50706481933594,1895.4371337890625,0.0,1115.4259033203125,0.41553995013237,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579947590827942,0.3662508130073547,0.3299428522586822,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328781366348266,0.4020091295242309,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854060411453248,0.4006220400333404,0.2803983092308044,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394388794898988,0.3473812341690063,0.3295435309410095,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228628039360046,0.2349665462970733,1.0612910985946655,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213146805763245,1.0,1.0,0.0,1.0,-2.8854007720947266,2.885394096374512,6.693006071145646e-06,2.228299617767334,0.6373103857040405,0.6373103857040405,0.0,98.31429290771484,109.0,17654.607421875,-0.0,1856.303955078125,1.0,283.1499938964844,285.9578857421875,290.0842590332031,291.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18597.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628788411617279,1.0,0.0,0.0,1.5004490613937378,1.500455379486084,1.5022283150756266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.997802734375,0.0,144.99447631835938,1895.4371337890625,0.0,1100.5311279296875,0.4105189442634582,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579947590827942,0.3662508130073547,0.3299428522586822,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328781366348266,0.4020091295242309,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854060411453248,0.4006220400333404,0.2803983092308044,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394388794898988,0.3473812341690063,0.3295435309410095,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228628039360046,0.2349665462970733,1.0612910985946655,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213146805763245,1.0,1.0,0.0,1.0,-2.8854007720947266,2.885394096374512,6.693006071145646e-06,2.228299617767334,0.6373103857040405,0.6373103857040405,0.0,98.31429290771484,109.0,17654.607421875,-0.0,1856.303955078125,1.0,283.1499938964844,285.9578857421875,290.0842590332031,291.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18597.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628788411617279,1.0,0.0,0.0,1.5004490613937378,1.500455379486084,1.5022283150756266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.997802734375,0.0,144.99447631835938,1895.4371337890625,0.0,1100.5311279296875,0.4105189442634582,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567069411277772,0.3663627207279205,0.3300480544567108,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338394999504089,0.403665155172348,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845162034034728,0.4009877145290375,0.2806546688079834,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384097456932068,0.3478188514709472,0.3299570679664612,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221297860145569,0.2352572232484817,1.0626221895217896,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.522674024105072,1.0,1.0,0.0,1.0,-2.88989520072937,2.889888525009156,6.71333282298292e-06,2.23153042793274,0.6348419785499573,0.6348419785499573,0.0,98.83103942871094,109.0,17620.65625,-0.0,1866.06103515625,1.0,283.1499938964844,285.9730529785156,290.08624267578125,291.2926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18580.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275757551193237,1.0,0.0,0.0,1.4884295463562012,1.4884357452392578,1.4782571611249298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.46044921875,0.0,142.39170837402344,1895.4371337890625,0.0,1092.8529052734375,0.4081108272075653,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509646892547609,0.3665001094341278,0.3302148580551147,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517883300781,0.9990000128746032,0.4343213140964508,0.410184383392334,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799271821975708,0.4013805985450744,0.2809610068798065,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.932735562324524,0.3482817411422729,0.3304394483566284,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181078433990479,0.235558733344078,1.0642293691635132,286.5517883300781,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255758166313171,1.0,1.0,0.0,1.0,-2.90069842338562,2.9006917476654053,6.763541932741646e-06,2.239838123321533,0.6325450539588928,0.6325450539588928,0.0,100.76423645019533,127.0,17614.650390625,-0.0,1893.080810546875,1.0,283.1499938964844,285.9929504394531,290.08905029296875,291.2933349609375,293.1499938964844,293.1499938964844,283.1499938964844,18557.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264084577560425,1.0,0.0,0.0,1.4769668579101562,1.476973056793213,1.4555762106738257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.630126953125,0.0,139.9210968017578,1895.4371337890625,0.0,1085.4974365234375,0.4058029651641845,1.0,0.0,3.0,1.0,0.0
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165806770324708,0.3667460680007934,0.3308115899562835,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745894074440002,0.4345570802688598,0.4120597541332245,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491721987724304,0.4021508991718292,0.2817848920822143,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004051685333252,0.3491862416267395,0.3316830098628998,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928541898727417,0.2360940873622894,1.0685569047927856,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336352586746216,1.0,1.0,0.0,1.0,-2.9113869667053223,2.9113802909851074,6.814220796513837e-06,2.2484192848205566,0.6282134056091309,0.6282134056091309,0.0,110.9368133544922,145.0,17570.109375,-0.0,1960.921875,1.0,283.1499938964844,286.0292663574219,290.0977478027344,291.2995910644531,293.1499938964844,293.1499938964844,283.1499938964844,18510.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246276497840881,1.0,0.0,0.0,1.4555412530899048,1.455547332763672,1.4136517734186782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.44482421875,0.0,135.37539672851562,1895.4371337890625,0.0,1074.34375,0.4014899134635925,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165806770324708,0.3667460680007934,0.3308115899562835,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745894074440002,0.4345570802688598,0.4120597541332245,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491721987724304,0.4021508991718292,0.2817848920822143,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004051685333252,0.3491862416267395,0.3316830098628998,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928541898727417,0.2360940873622894,1.0685569047927856,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336352586746216,1.0,1.0,0.0,1.0,-2.9113869667053223,2.9113802909851074,6.814220796513837e-06,2.2484192848205566,0.6282134056091309,0.6282134056091309,0.0,110.9368133544922,145.0,17570.109375,-0.0,1960.921875,1.0,283.1499938964844,286.0292663574219,290.0977478027344,291.2995910644531,293.1499938964844,293.1499938964844,283.1499938964844,18510.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246276497840881,1.0,0.0,0.0,1.4555412530899048,1.455547332763672,1.4136517734186782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.44482421875,0.0,135.37539672851562,1895.4371337890625,0.0,1074.34375,0.4014899134635925,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829410672187805,0.3669349551200866,0.3314862549304962,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388653039932252,0.4350489974021911,0.412990927696228,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116991758346558,0.402889996767044,0.2826873064041137,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689976930618286,0.3500635921955108,0.3330349624156952,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.765358567237854,0.2365503013134002,1.0731569528579712,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436899065971375,1.0,1.0,0.0,1.0,-2.921645402908325,2.9216384887695312,6.862519512651488e-06,2.256427049636841,0.624163806438446,0.624163806438446,0.0,124.58665466308594,163.0,17524.451171875,-0.0,2045.8148193359373,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060302734375,293.1499938964844,293.1499938964844,283.1499938964844,18469.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233100891113281,1.0,0.0,0.0,1.4357093572616575,1.4357154369354248,1.375392031377487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.814208984375,0.0,131.2699432373047,1895.4371337890625,0.0,1066.1446533203125,0.3975211083889007,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829410672187805,0.3669349551200866,0.3314862549304962,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388653039932252,0.4350489974021911,0.412990927696228,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116991758346558,0.402889996767044,0.2826873064041137,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689976930618286,0.3500635921955108,0.3330349624156952,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.765358567237854,0.2365503013134002,1.0731569528579712,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436899065971375,1.0,1.0,0.0,1.0,-2.921645402908325,2.9216384887695312,6.862519512651488e-06,2.256427049636841,0.624163806438446,0.624163806438446,0.0,124.58665466308594,163.0,17524.451171875,-0.0,2045.8148193359373,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060302734375,293.1499938964844,293.1499938964844,283.1499938964844,18469.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233100891113281,1.0,0.0,0.0,1.4357093572616575,1.4357154369354248,1.375392031377487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.814208984375,0.0,131.2699432373047,1895.4371337890625,0.0,1066.1446533203125,0.3975211083889007,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.865747332572937,0.3712663948535919,0.334958404302597,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177613258361816,0.440041184425354,0.4171580970287323,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934236764907837,0.4079125821590423,0.2858288288116455,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.853283166885376,0.3553846776485443,0.3375178873538971,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528538703918457,0.2416519671678543,1.0931410789489746,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567114949226379,1.0,1.0,0.0,1.0,-2.963975429534912,2.963968276977539,7.062213626340963e-06,2.288858890533448,0.620724618434906,0.620724618434906,0.0,136.24664306640625,181.0,17596.525390625,-0.0,2176.798828125,1.0,283.1499938964844,286.1063232421875,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622358500957489,1.0,0.0,0.0,1.417972207069397,1.4179781675338743,1.3416179456271493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.515869140625,0.0,127.63028717041016,1895.4371337890625,0.0,1060.2510986328125,0.3939481675624847,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.865747332572937,0.3712663948535919,0.334958404302597,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177613258361816,0.440041184425354,0.4171580970287323,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934236764907837,0.4079125821590423,0.2858288288116455,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.853283166885376,0.3553846776485443,0.3375178873538971,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528538703918457,0.2416519671678543,1.0931410789489746,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567114949226379,1.0,1.0,0.0,1.0,-2.963975429534912,2.963968276977539,7.062213626340963e-06,2.288858890533448,0.620724618434906,0.620724618434906,0.0,136.24664306640625,181.0,17596.525390625,-0.0,2176.798828125,1.0,283.1499938964844,286.1063232421875,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622358500957489,1.0,0.0,0.0,1.417972207069397,1.4179781675338743,1.3416179456271493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.515869140625,0.0,127.63028717041016,1895.4371337890625,0.0,1060.2510986328125,0.3939481675624847,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524833917617798,0.3730301558971405,0.3371153175830841,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021859765052797,0.442413866519928,0.4199720323085785,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8793999552726746,0.4102174937725067,0.2878741919994354,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412245512008667,0.3579669892787933,0.3405418395996094,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431768178939819,0.2441671341657638,1.1071910858154297,286.7017822265625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.566575825214386,1.0,1.0,0.0,1.0,-2.992943286895752,2.992936134338379,7.2015445766737685e-06,2.311492443084717,0.6187843680381775,0.6187843680381775,0.0,146.20545959472656,181.0,17654.74609375,-0.0,2278.54931640625,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18374.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224300861358643,1.0,0.0,0.0,1.4076091051101685,1.407615065574646,1.3220795835877652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.967529296875,0.0,125.50212097167967,1895.4371337890625,0.0,1060.693603515625,0.3918297588825226,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458436727523804,0.3736792206764221,0.3379511535167694,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947573900222778,0.4433546066284179,0.4211234450340271,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723031282424927,0.4111190736293793,0.2887001931667328,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351301550865173,0.3589973747730255,0.3417840301990509,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381730079650879,0.245156928896904,1.1129416227340698,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712688565254211,1.0,1.0,0.0,1.0,-3.004734516143799,3.0047271251678467,7.258647656271933e-06,2.320704936981201,0.6179323792457581,0.6179323792457581,0.0,151.46519470214844,184.0,17675.841796875,-0.0,2326.6796875,1.0,283.1499938964844,286.1531677246094,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226704120635986,1.0,0.0,0.0,1.4030951261520386,1.403101086616516,1.313613751108278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.291015625,0.0,124.58358764648438,1895.4371337890625,0.0,1062.1800537109375,0.3909085690975189,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388004899024963,0.3745409250259399,0.3390116691589355,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868452310562134,0.44466432929039,0.422663927078247,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648115396499634,0.4123658239841461,0.2897957563400268,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287417888641357,0.3604358732700348,0.3434549868106842,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330015301704407,0.2465091794729232,1.1205663681030271,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767092704772949,1.0,1.0,0.0,1.0,-3.020360231399536,3.020352840423584,7.33475371816894e-06,2.3329498767852783,0.6166647672653198,0.6166647672653198,0.0,157.68072509765625,184.0,17699.6484375,-0.0,2387.1220703125,1.0,283.1499938964844,286.17254638671875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623224139213562,1.0,0.0,0.0,1.3964555263519287,1.3964613676071167,1.301210801329944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.429931640625,0.0,123.24361419677734,1895.4371337890625,0.0,1065.6112060546875,0.3895571231842041,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334044814109802,0.3752850294113159,0.3398992717266083,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807905912399292,0.4458405375480652,0.4240105152130127,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591207265853882,0.413483053445816,0.2907485067844391,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238664269447327,0.3617292642593384,0.3449196219444275,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290699481964111,0.2476836591958999,1.1270743608474731,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.5814014077186584,1.0,1.0,0.0,1.0,-3.033779621124268,3.0337722301483154,7.400386493827682e-06,2.343447208404541,0.615461528301239,0.615461528301239,0.0,162.85540771484375,187.0,17715.974609375,-0.0,2438.65673828125,1.0,283.1499938964844,286.1895446777344,290.14385986328125,291.352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18305.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238709688186646,1.0,0.0,0.0,1.390250325202942,1.3902560472488403,1.2896724399524828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.917724609375,0.0,122.00513458251952,1895.4371337890625,0.0,1069.6292724609375,0.3883000910282135,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255050182342529,0.3765732645988464,0.3413775861263275,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.872039258480072,0.4479527473449707,0.4263502955436706,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509580492973328,0.4154963493347168,0.2924047708511352,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167625665664673,0.3640486896038055,0.3474669158458709,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233472466468811,0.249668151140213,1.137836217880249,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890236496925354,1.0,1.0,0.0,1.0,-3.056365728378296,3.056358337402344,7.511503099522088e-06,2.3611111640930176,0.6132279634475708,0.6132279634475708,0.0,171.16407775878906,190.0,17735.552734375,-0.0,2524.271240234375,1.0,283.1499938964844,286.2188415527344,290.15338134765625,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625026285648346,1.0,0.0,0.0,1.3789541721343994,1.3789600133895874,1.2687998207638884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.53271484375,0.0,119.7838897705078,1895.4371337890625,0.0,1076.8333740234375,0.3860264122486114,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255050182342529,0.3765732645988464,0.3413775861263275,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.872039258480072,0.4479527473449707,0.4263502955436706,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509580492973328,0.4154963493347168,0.2924047708511352,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167625665664673,0.3640486896038055,0.3474669158458709,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233472466468811,0.249668151140213,1.137836217880249,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890236496925354,1.0,1.0,0.0,1.0,-3.056365728378296,3.056358337402344,7.511503099522088e-06,2.3611111640930176,0.6132279634475708,0.6132279634475708,0.0,171.16407775878906,190.0,17735.552734375,-0.0,2524.271240234375,1.0,283.1499938964844,286.2188415527344,290.15338134765625,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625026285648346,1.0,0.0,0.0,1.3789541721343994,1.3789600133895874,1.2687998207638884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.53271484375,0.0,119.7838897705078,1895.4371337890625,0.0,1076.8333740234375,0.3860264122486114,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200875520706177,0.3777260482311249,0.3426361680030823,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662307262420654,0.4499010443687439,0.4284252524375915,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455812931060791,0.4173665940761566,0.2938809096813202,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119779825210571,0.3661752045154571,0.3497195839881897,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194869518280029,0.251347154378891,1.146668791770935,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950478911399841,1.0,1.0,0.0,1.0,-3.075477838516236,3.075470209121704,7.606167855556123e-06,2.3760550022125244,0.6111903190612793,0.6111903190612793,0.0,177.50767517089844,178.0,17745.5625,-0.0,2594.037109375,1.0,283.1499938964844,286.2438049316406,290.1614074707031,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256728172302246,1.0,0.0,0.0,1.368885159492493,1.3688908815383911,1.250338073077728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2373046875,0.0,117.8396224975586,1895.4371337890625,0.0,1080.8802490234375,0.3840157985687256,1.0,0.0,3.0,1.0,0.0
