time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200875520706177,0.3777260482311249,0.3426361680030823,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662307262420654,0.4499010443687439,0.4284252524375915,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455812931060791,0.4173665940761566,0.2938809096813202,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119779825210571,0.3661752045154571,0.3497195839881897,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194869518280029,0.251347154378891,1.146668791770935,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950478911399841,1.0,1.0,0.0,1.0,-3.075477838516236,3.075470209121704,7.606167855556123e-06,2.3760550022125244,0.6111903190612793,0.6111903190612793,0.0,177.50767517089844,178.0,17745.5625,-0.0,2594.037109375,1.0,283.1499938964844,286.2438049316406,290.1614074707031,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256728172302246,1.0,0.0,0.0,1.368885159492493,1.3688908815383911,1.250338073077728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2373046875,0.0,117.8396224975586,1895.4371337890625,0.0,1080.8802490234375,0.3840157985687256,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230375051498413,0.3788345158100128,0.34355229139328,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699429035186768,0.4517898261547088,0.4301243126392364,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490892052650452,0.4191943407058716,0.2950914204120636,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156691193580627,0.3682218194007873,0.3515748977661133,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227701544761658,0.2528595626354217,1.1531970500946045,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957008600234985,1.0,1.0,0.0,1.0,-3.090161800384521,3.0901541709899902,7.679444024688564e-06,2.3875954151153564,0.6092929840087891,0.6092929840087891,0.0,176.11045837402344,166.0,17743.01953125,-0.0,2615.12158203125,1.0,283.1499938964844,286.2649230957031,290.1698608398437,291.3831481933594,293.1499938964844,293.1499938964844,283.1499938964844,18213.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625790536403656,1.0,0.0,0.0,1.3597593307495115,1.3597650527954102,1.233722599636167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.53955078125,0.0,116.10856628417967,1895.4371337890625,0.0,1081.6180419921875,0.3822089731693268,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230375051498413,0.3788345158100128,0.34355229139328,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699429035186768,0.4517898261547088,0.4301243126392364,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490892052650452,0.4191943407058716,0.2950914204120636,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156691193580627,0.3682218194007873,0.3515748977661133,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227701544761658,0.2528595626354217,1.1531970500946045,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957008600234985,1.0,1.0,0.0,1.0,-3.090161800384521,3.0901541709899902,7.679444024688564e-06,2.3875954151153564,0.6092929840087891,0.6092929840087891,0.0,176.11045837402344,166.0,17743.01953125,-0.0,2615.12158203125,1.0,283.1499938964844,286.2649230957031,290.1698608398437,291.3831481933594,293.1499938964844,293.1499938964844,283.1499938964844,18213.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625790536403656,1.0,0.0,0.0,1.3597593307495115,1.3597650527954102,1.233722599636167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.53955078125,0.0,116.10856628417967,1895.4371337890625,0.0,1081.6180419921875,0.3822089731693268,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313862681388855,0.3799614012241363,0.3443023562431335,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799412846565247,0.4536860287189483,0.431636244058609,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585089445114136,0.4210445880889892,0.2961748242378235,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246716260910034,0.3702587485313415,0.3532267212867737,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306021451950073,0.2543047368526459,1.158467411994934,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.593618631362915,1.0,1.0,0.0,1.0,-3.102508068084717,3.1025002002716064,7.74128238845151e-06,2.39728045463562,0.6075000166893005,0.6075000166893005,0.0,169.99249267578125,154.0,17734.041015625,-0.0,2606.809814453125,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254868507385254,1.0,0.0,0.0,1.3513370752334597,1.351342797279358,1.2184868580789046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.76416015625,0.0,114.5382843017578,1895.4371337890625,0.0,1079.715087890625,0.3805566430091858,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313862681388855,0.3799614012241363,0.3443023562431335,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799412846565247,0.4536860287189483,0.431636244058609,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585089445114136,0.4210445880889892,0.2961748242378235,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246716260910034,0.3702587485313415,0.3532267212867737,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306021451950073,0.2543047368526459,1.158467411994934,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.593618631362915,1.0,1.0,0.0,1.0,-3.102508068084717,3.1025002002716064,7.74128238845151e-06,2.39728045463562,0.6075000166893005,0.6075000166893005,0.0,169.99249267578125,154.0,17734.041015625,-0.0,2606.809814453125,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254868507385254,1.0,0.0,0.0,1.3513370752334597,1.351342797279358,1.2184868580789046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.76416015625,0.0,114.5382843017578,1895.4371337890625,0.0,1079.715087890625,0.3805566430091858,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370983600616455,0.3805353045463562,0.3446473479270935,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867596387863159,0.4546435177326202,0.4323587715625763,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.864975094795227,0.421983391046524,0.2966950833797455,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306282758712769,0.3712805509567261,0.3540132343769073,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358033657073975,0.2550154328346252,1.1608411073684692,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919342041015625,1.0,1.0,0.0,1.0,-3.108217000961304,3.1082091331481934,7.769959665893111e-06,2.4017584323883057,0.6066399812698364,0.6066399812698364,0.0,165.87484741210938,154.0,17728.6328125,-0.0,2596.100341796875,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625228762626648,1.0,0.0,0.0,1.3473491668701172,1.347354769706726,1.2113055447571244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.96728515625,0.0,113.80284118652344,1895.4371337890625,0.0,1078.099609375,0.3797783851623535,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437753915786743,0.3811160624027252,0.34498131275177,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.894662618637085,0.4556081891059875,0.4330696761608124,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725277185440063,0.4229316711425781,0.2972084581851959,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374990224838257,0.3723061382770538,0.3547847270965576,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418219447135925,0.2557215690612793,1.1631035804748535,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.87109375,1.0,0.5899658203125,1.0,1.0,0.0,1.0,-3.113738536834717,3.1137306690216064,7.797745638526976e-06,2.406089305877685,0.6058027744293213,0.6058027744293213,0.0,161.28883361816406,142.0,17723.02734375,-0.0,2582.492919921875,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249293684959412,1.0,0.0,0.0,1.343492031097412,1.343497633934021,1.204380311037312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.253662109375,0.0,113.0960693359375,1895.4371337890625,0.0,1076.2279052734375,0.379027783870697,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601890802383423,0.3822953402996063,0.3456309139728546,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142194986343384,0.4575582444667816,0.434474229812622,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908703327178955,0.424854427576065,0.2982266247272491,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542152047157288,0.3743686974048614,0.3563014566898346,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565092444419861,0.2571241855621338,1.1674041748046875,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854513049125671,1.0,1.0,0.0,1.0,-3.124427080154419,3.1244192123413086,7.851672307879198e-06,2.414472341537476,0.6041938066482544,0.6041938066482544,0.0,151.1670684814453,130.0,17711.916015625,-0.0,2549.36572265625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,18169.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242722272872925,1.0,0.0,0.0,1.336132526397705,1.336138129234314,1.1912213437881293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.08154296875,0.0,111.75879669189452,1895.4371337890625,0.0,1072.12744140625,0.3776004612445831,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601890802383423,0.3822953402996063,0.3456309139728546,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142194986343384,0.4575582444667816,0.434474229812622,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908703327178955,0.424854427576065,0.2982266247272491,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542152047157288,0.3743686974048614,0.3563014566898346,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565092444419861,0.2571241855621338,1.1674041748046875,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854513049125671,1.0,1.0,0.0,1.0,-3.124427080154419,3.1244192123413086,7.851672307879198e-06,2.414472341537476,0.6041938066482544,0.6041938066482544,0.0,151.1670684814453,130.0,17711.916015625,-0.0,2549.36572265625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,18169.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242722272872925,1.0,0.0,0.0,1.336132526397705,1.336138129234314,1.1912213437881293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.08154296875,0.0,111.75879669189452,1895.4371337890625,0.0,1072.12744140625,0.3776004612445831,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813487887382507,0.3834951221942901,0.3462693989276886,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406628012657166,0.4595328569412231,0.4358710348606109,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144485592842102,0.426808089017868,0.2992437183856964,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756986856460571,0.3764443695545196,0.3577993810176849,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753957509994507,0.2585158050060272,1.1715024709701538,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804350972175598,1.0,1.0,0.0,1.0,-3.1348257064819336,3.1348178386688232,7.904312042228412e-06,2.422626495361328,0.6026719212532043,0.6026719212532043,0.0,140.22833251953125,118.0,17701.6796875,-0.0,2511.060546875,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236034035682678,1.0,0.0,0.0,1.3292165994644165,1.3292222023010254,1.1789216358693018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.234619140625,0.0,110.51446533203124,1895.4371337890625,0.0,1067.966064453125,0.376263827085495,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813487887382507,0.3834951221942901,0.3462693989276886,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406628012657166,0.4595328569412231,0.4358710348606109,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144485592842102,0.426808089017868,0.2992437183856964,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756986856460571,0.3764443695545196,0.3577993810176849,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753957509994507,0.2585158050060272,1.1715024709701538,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804350972175598,1.0,1.0,0.0,1.0,-3.1348257064819336,3.1348178386688232,7.904312042228412e-06,2.422626495361328,0.6026719212532043,0.6026719212532043,0.0,140.22833251953125,118.0,17701.6796875,-0.0,2511.060546875,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236034035682678,1.0,0.0,0.0,1.3292165994644165,1.3292222023010254,1.1789216358693018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.234619140625,0.0,110.51446533203124,1895.4371337890625,0.0,1067.966064453125,0.376263827085495,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083917140960692,0.3847154080867767,0.3469094634056091,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970856249332428,0.4615265429019928,0.4372693598270416,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463761448860168,0.4287863075733185,0.3002658188343048,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030380845069884,0.3785287737846374,0.3592888414859772,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993859052658081,0.2598963677883148,1.1754677295684814,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751341581344604,1.0,1.0,0.0,1.0,-3.145064115524292,3.1450562477111816,7.956308763823472e-06,2.430653810501098,0.6012374758720398,0.6012374758720398,0.0,128.83482360839844,106.0,17692.91796875,-0.0,2469.73388671875,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229636073112488,1.0,0.0,0.0,1.3227189779281616,1.322724461555481,1.1674238464820525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.677978515625,0.0,109.3549346923828,1895.4371337890625,0.0,1063.9959716796875,0.3750108182430267,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083917140960692,0.3847154080867767,0.3469094634056091,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970856249332428,0.4615265429019928,0.4372693598270416,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463761448860168,0.4287863075733185,0.3002658188343048,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030380845069884,0.3785287737846374,0.3592888414859772,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993859052658081,0.2598963677883148,1.1754677295684814,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751341581344604,1.0,1.0,0.0,1.0,-3.145064115524292,3.1450562477111816,7.956308763823472e-06,2.430653810501098,0.6012374758720398,0.6012374758720398,0.0,128.83482360839844,106.0,17692.91796875,-0.0,2469.73388671875,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229636073112488,1.0,0.0,0.0,1.3227189779281616,1.322724461555481,1.1674238464820525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.677978515625,0.0,109.3549346923828,1895.4371337890625,0.0,1063.9959716796875,0.3750108182430267,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366034269332886,0.3856512010097503,0.347398430109024,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937384128570556,0.4630510509014129,0.4383347034454345,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733287692070008,0.4303022623062134,0.3010469377040863,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9312102198600768,0.380115807056427,0.360417366027832,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209043145179749,0.2609374225139618,1.1784127950668335,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709894895553589,1.0,1.0,0.0,1.0,-3.152765989303589,3.1527578830718994,7.995533451321535e-06,2.4366915225982666,0.600208044052124,0.600208044052124,0.0,119.99730682373048,106.0,17687.48828125,-0.0,2437.025146484375,1.0,283.1499938964844,286.3545227050781,290.2429504394531,291.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18141.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225042939186096,1.0,0.0,0.0,1.318057656288147,1.318063259124756,1.1592103987823068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.478271484375,0.0,108.52816009521484,1895.4371337890625,0.0,1061.1524658203125,0.3741129040718078,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458905458450316,0.3859446346759796,0.3475613594055176,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635445475578308,0.4377716481685638,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.981168806552887,0.4307797849178314,0.3013007938861847,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407643675804138,0.380614310503006,0.3607820272445678,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276405334472656,0.2612618505954742,1.17937433719635,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696125626564026,1.0,1.0,0.0,1.0,-3.1541550159454346,3.154146909713745,8.003024959180038e-06,2.437946081161499,0.5998925566673279,0.5998925566673279,0.0,117.3817367553711,109.0,17683.748046875,-0.0,2425.632080078125,1.0,283.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223630905151367,1.0,0.0,0.0,1.31663179397583,1.316637396812439,1.1567037461190921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.37353515625,0.0,108.27605438232422,1895.4371337890625,0.0,1060.2794189453125,0.3738383054733276,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.952979326248169,0.3865174949169159,0.3480211198329925,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650086462497711,0.4302915334701538,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870492219924928,0.431740790605545,0.3019251227378845,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.94836163520813,0.3816194236278534,0.3616694211959839,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330847024917603,0.2619025409221649,1.1819708347320557,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681638717651367,1.0,1.0,0.0,1.0,-3.150728940963745,3.1507210731506348,7.985838237800635e-06,2.435375213623047,0.5991815328598022,0.5991815328598022,0.0,115.33606719970705,109.0,17653.943359375,-0.0,2408.034423828125,1.0,283.1499938964844,286.361083984375,290.2544250488281,291.46356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18137.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220564842224121,1.0,0.0,0.0,1.3136379718780518,1.313643455505371,1.1514492825881467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.463134765625,0.0,107.75579071044922,1895.4371337890625,0.0,1058.385498046875,0.3732691705226898,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.957837700843811,0.3870624303817749,0.3484727144241333,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670313596725464,0.4247832596302032,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9910346269607544,0.4326808750629425,0.3025478422641754,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537091255187988,0.3826058208942413,0.3625560998916626,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370146751403809,0.2625222504138946,1.184554100036621,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673017501831055,1.0,1.0,0.0,1.0,-3.149540424346924,3.1495323181152344,7.979782822076231e-06,2.434443473815918,0.5984563231468201,0.5984563231468201,0.0,114.02609252929688,129.0,17630.06640625,-0.0,2398.75439453125,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216560006141663,1.0,0.0,0.0,1.3105756044387815,1.310581088066101,1.1460868876156385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.210693359375,0.0,107.23130798339844,1895.4371337890625,0.0,1055.915283203125,0.3726955950260162,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.950911283493042,0.3881885111331939,0.3495455682277679,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705513417720794,0.4347549676895141,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860392212867736,0.4346069991588592,0.3039342164993286,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.947490096092224,0.3846167325973511,0.364518940448761,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322938084602356,0.2637912631034851,1.1905946731567385,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732587575912476,1.0,1.0,0.0,1.0,-3.17406702041626,3.1740589141845703,8.103605068754405e-06,2.453019380569458,0.5972733497619629,0.5972733497619629,0.0,117.3267593383789,149.0,17668.5703125,-0.0,2463.610595703125,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206764578819275,1.0,0.0,0.0,1.3049356937408447,1.304941177368164,1.1362440943685217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.9814453125,0.0,106.23957824707033,1895.4371337890625,0.0,1049.89111328125,0.3716095387935638,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.950911283493042,0.3881885111331939,0.3495455682277679,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705513417720794,0.4347549676895141,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860392212867736,0.4346069991588592,0.3039342164993286,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.947490096092224,0.3846167325973511,0.364518940448761,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322938084602356,0.2637912631034851,1.1905946731567385,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732587575912476,1.0,1.0,0.0,1.0,-3.17406702041626,3.1740589141845703,8.103605068754405e-06,2.453019380569458,0.5972733497619629,0.5972733497619629,0.0,117.3267593383789,149.0,17668.5703125,-0.0,2463.610595703125,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206764578819275,1.0,0.0,0.0,1.3049356937408447,1.304941177368164,1.1362440943685217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.9814453125,0.0,106.23957824707033,1895.4371337890625,0.0,1049.89111328125,0.3716095387935638,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212952256202698,0.3893334567546844,0.3509331047534942,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848407506942748,0.4714233875274658,0.4467580616474151,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612646102905272,0.4365599453449249,0.3055703639984131,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186363816261292,0.3866275548934936,0.3667967617511749,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115469217300415,0.2650251686573028,1.197999358177185,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838548541069031,1.0,1.0,0.0,1.0,-3.204388380050659,3.20438003540039,8.260226422862615e-06,2.476876735687256,0.5965303182601929,0.5965303182601929,0.0,128.18382263183594,169.0,17739.294921875,-0.0,2581.615478515625,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203823685646057,1.0,0.0,0.0,1.300729751586914,1.3007352352142334,1.1289315438034465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.895751953125,0.0,105.4556121826172,1895.4371337890625,0.0,1048.0877685546875,0.3707434833049774,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212952256202698,0.3893334567546844,0.3509331047534942,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848407506942748,0.4714233875274658,0.4467580616474151,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612646102905272,0.4365599453449249,0.3055703639984131,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186363816261292,0.3866275548934936,0.3667967617511749,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115469217300415,0.2650251686573028,1.197999358177185,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838548541069031,1.0,1.0,0.0,1.0,-3.204388380050659,3.20438003540039,8.260226422862615e-06,2.476876735687256,0.5965303182601929,0.5965303182601929,0.0,128.18382263183594,169.0,17739.294921875,-0.0,2581.615478515625,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203823685646057,1.0,0.0,0.0,1.300729751586914,1.3007352352142334,1.1289315438034465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.895751953125,0.0,105.4556121826172,1895.4371337890625,0.0,1048.0877685546875,0.3707434833049774,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850870728492737,0.3903132379055023,0.3524331748485565,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.948738932609558,0.4724843204021454,0.4482235312461853,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219864010810852,0.4383726716041565,0.3073094189167022,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835166692733765,0.3884961307048797,0.3692049980163574,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816738486289978,0.2660986483097076,1.2059062719345093,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957624316215515,1.0,1.0,0.0,1.0,-3.2218596935272217,3.221851348876953,8.35078208183404e-06,2.4904751777648926,0.5958784818649292,0.5958784818649292,0.0,144.7249298095703,189.0,17771.55859375,-0.0,2707.893798828125,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208507418632507,1.0,0.0,0.0,1.297260284423828,1.297265648841858,1.1229170127080581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.979736328125,0.0,104.82198333740234,1895.4371337890625,0.0,1050.9610595703125,0.3700405657291412,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850870728492737,0.3903132379055023,0.3524331748485565,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.948738932609558,0.4724843204021454,0.4482235312461853,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219864010810852,0.4383726716041565,0.3073094189167022,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835166692733765,0.3884961307048797,0.3692049980163574,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816738486289978,0.2660986483097076,1.2059062719345093,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957624316215515,1.0,1.0,0.0,1.0,-3.2218596935272217,3.221851348876953,8.35078208183404e-06,2.4904751777648926,0.5958784818649292,0.5958784818649292,0.0,144.7249298095703,189.0,17771.55859375,-0.0,2707.893798828125,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208507418632507,1.0,0.0,0.0,1.297260284423828,1.297265648841858,1.1229170127080581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.979736328125,0.0,104.82198333740234,1895.4371337890625,0.0,1050.9610595703125,0.3700405657291412,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560602068901062,0.3911776840686798,0.3538804054260254,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132617712020874,0.4738827049732208,0.4501657783985138,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900454640388489,0.4400838613510132,0.3090195655822754,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552515506744385,0.3902634382247925,0.3715754449367523,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566447854042053,0.2670615613460541,1.2135909795761108,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085080504417419,1.0,1.0,0.0,1.0,-3.2400827407836914,3.240074396133423,8.445793355349451e-06,2.504672050476074,0.595413863658905,0.595413863658905,0.0,162.9751739501953,209.0,17811.1015625,-0.0,2846.0478515625,1.0,283.1499938964844,286.4354248046875,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621461808681488,1.0,0.0,0.0,1.294575572013855,1.2945810556411743,1.1182740422555073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.828125,0.0,104.32367706298828,1895.4371337890625,0.0,1054.718994140625,0.3694861531257629,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560602068901062,0.3911776840686798,0.3538804054260254,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132617712020874,0.4738827049732208,0.4501657783985138,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900454640388489,0.4400838613510132,0.3090195655822754,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552515506744385,0.3902634382247925,0.3715754449367523,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566447854042053,0.2670615613460541,1.2135909795761108,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085080504417419,1.0,1.0,0.0,1.0,-3.2400827407836914,3.240074396133423,8.445793355349451e-06,2.504672050476074,0.595413863658905,0.595413863658905,0.0,162.9751739501953,209.0,17811.1015625,-0.0,2846.0478515625,1.0,283.1499938964844,286.4354248046875,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621461808681488,1.0,0.0,0.0,1.294575572013855,1.2945810556411743,1.1182740422555073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.828125,0.0,104.32367706298828,1895.4371337890625,0.0,1054.718994140625,0.3694861531257629,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437913060188293,0.3915750980377197,0.3545871078968048,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.898865818977356,0.4746269881725311,0.4512147605419159,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767539262771606,0.4409071505069732,0.3098636567592621,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.843323290348053,0.3911139369010925,0.3727450966835022,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460814714431763,0.2675063610076904,1.2173428535461426,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150261163711548,1.0,1.0,0.0,1.0,-3.249127149581909,3.2491188049316406,8.493150744470768e-06,2.511718988418579,0.5952546000480652,0.5952546000480652,0.0,172.53256225585938,209.0,17832.7421875,-0.0,2917.9482421875,1.0,283.1499938964844,286.4421691894531,290.347900390625,291.56597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18054.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217517852783203,1.0,0.0,0.0,1.2935388088226318,1.2935441732406616,1.1164836166699389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.291259765625,0.0,104.1262664794922,1895.4371337890625,0.0,1056.505615234375,0.3692659735679626,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328042030334473,0.3919521570205688,0.3552821576595306,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862127661705017,0.4753782749176025,0.4522842466831207,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647631406784058,0.4417110979557037,0.3106995224952698,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326473236083984,0.3919444382190704,0.3739029765129089,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366451025009155,0.2679293155670166,1.2210297584533691,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215798258781433,1.0,1.0,0.0,1.0,-3.258080244064331,3.2580716609954834,8.540160706616007e-06,2.518695116043091,0.595144510269165,0.595144510269165,0.0,182.28170776367188,212.0,17855.54296875,-0.0,2991.108642578125,1.0,283.1499938964844,286.4486083984375,290.35748291015625,291.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220235824584961,1.0,0.0,0.0,1.292706847190857,1.2927122116088867,1.115047894018062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.829345703125,0.0,103.96331787109376,1895.4371337890625,0.0,1058.1822509765625,0.3690839409828186,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208217620849609,0.3926721215248108,0.3563688695430755,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726090788841248,0.4768822491168976,0.4541524052619934,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520763516426086,0.4432810842990875,0.3121346533298492,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212469816207886,0.3935637474060058,0.3758955299854278,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265139222145081,0.2687312662601471,1.2268527746200562,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298149824142456,1.0,1.0,0.0,1.0,-3.2727627754211426,3.272753953933716,8.617705134383868e-06,2.5302021503448486,0.5950376987457275,0.5950376987457275,0.0,194.60427856445312,215.0,17895.6640625,-0.0,3091.454345703125,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225160956382751,1.0,0.0,0.0,1.2915735244750977,1.291579008102417,1.1130936883319009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87744140625,0.0,103.72899627685548,1895.4371337890625,0.0,1061.2252197265625,0.3688213229179382,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208217620849609,0.3926721215248108,0.3563688695430755,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726090788841248,0.4768822491168976,0.4541524052619934,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520763516426086,0.4432810842990875,0.3121346533298492,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212469816207886,0.3935637474060058,0.3758955299854278,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265139222145081,0.2687312662601471,1.2268527746200562,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298149824142456,1.0,1.0,0.0,1.0,-3.2727627754211426,3.272753953933716,8.617705134383868e-06,2.5302021503448486,0.5950376987457275,0.5950376987457275,0.0,194.60427856445312,215.0,17895.6640625,-0.0,3091.454345703125,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225160956382751,1.0,0.0,0.0,1.2915735244750977,1.291579008102417,1.1130936883319009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87744140625,0.0,103.72899627685548,1895.4371337890625,0.0,1061.2252197265625,0.3688213229179382,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138424158096313,0.3933776319026947,0.3572812974452972,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651020526885986,0.4783855080604553,0.4558583796024322,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451546430587769,0.4448274672031402,0.3134281635284424,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148512840270996,0.3951556980609894,0.3776919543743133,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207590937614441,0.2695103585720062,1.2317553758621216,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357045769691467,1.0,1.0,0.0,1.0,-3.285524368286133,3.285515785217285,8.685316970513668e-06,2.540175199508667,0.5950861573219299,0.5950861573219299,0.0,202.68649291992188,203.0,17935.16796875,-0.0,3164.640380859375,1.0,283.1499938964844,286.4683837890625,290.39727783203125,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229175329208374,1.0,0.0,0.0,1.291127324104309,1.2911326885223389,1.112324667928988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.974609375,0.0,103.61295318603516,1895.4371337890625,0.0,1063.7103271484375,0.3686907589435577,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138424158096313,0.3933776319026947,0.3572812974452972,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651020526885986,0.4783855080604553,0.4558583796024322,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451546430587769,0.4448274672031402,0.3134281635284424,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148512840270996,0.3951556980609894,0.3776919543743133,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207590937614441,0.2695103585720062,1.2317553758621216,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357045769691467,1.0,1.0,0.0,1.0,-3.285524368286133,3.285515785217285,8.685316970513668e-06,2.540175199508667,0.5950861573219299,0.5950861573219299,0.0,202.68649291992188,203.0,17935.16796875,-0.0,3164.640380859375,1.0,283.1499938964844,286.4683837890625,290.39727783203125,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229175329208374,1.0,0.0,0.0,1.291127324104309,1.2911326885223389,1.112324667928988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.974609375,0.0,103.61295318603516,1895.4371337890625,0.0,1063.7103271484375,0.3686907589435577,1.0,0.0,3.0,1.0,0.0
