time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155477046966553,0.3940845131874084,0.3578593134880066,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.86738121509552,0.4798822700977325,0.4572102427482605,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473696112632751,0.4463629722595215,0.3144543468952179,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171118497848511,0.396734744310379,0.3791243135929107,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224624156951904,0.2702872157096863,1.2349703311920166,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359823942184448,1.0,1.0,0.0,1.0,-3.294672966003418,3.294664144515991,8.734106813790277e-06,2.5473861694335938,0.5952768921852112,0.5952768921852112,0.0,201.8092193603516,191.0,17969.642578125,-0.0,3179.91943359375,1.0,283.1499938964844,286.474853515625,290.4182434082031,291.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232396960258484,1.0,0.0,0.0,1.2913289070129397,1.2913342714309692,1.1126719812182273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.11328125,0.0,103.60784149169922,1895.4371337890625,0.0,1065.707763671875,0.3686839044094085,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155477046966553,0.3940845131874084,0.3578593134880066,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.86738121509552,0.4798822700977325,0.4572102427482605,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473696112632751,0.4463629722595215,0.3144543468952179,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171118497848511,0.396734744310379,0.3791243135929107,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224624156951904,0.2702872157096863,1.2349703311920166,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359823942184448,1.0,1.0,0.0,1.0,-3.294672966003418,3.294664144515991,8.734106813790277e-06,2.5473861694335938,0.5952768921852112,0.5952768921852112,0.0,201.8092193603516,191.0,17969.642578125,-0.0,3179.91943359375,1.0,283.1499938964844,286.474853515625,290.4182434082031,291.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232396960258484,1.0,0.0,0.0,1.2913289070129397,1.2913342714309692,1.1126719812182273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.11328125,0.0,103.60784149169922,1895.4371337890625,0.0,1065.707763671875,0.3686839044094085,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.821003794670105,0.3946991562843323,0.3582096695899963,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739078640937805,0.4811456799507141,0.4581902325153351,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535516858100891,0.447659969329834,0.315201997756958,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230102062225342,0.398070216178894,0.3801731467247009,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273645401000977,0.2709628045558929,1.236994743347168,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340337991714478,1.0,1.0,0.0,1.0,-3.3008689880371094,3.3008604049682617,8.767183317104355e-06,2.552252531051636,0.5955449938774109,0.5955449938774109,0.0,196.95399475097656,191.0,17998.255859375,-0.0,3166.301025390625,1.0,283.1499938964844,286.478759765625,290.4363708496094,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234425902366638,1.0,0.0,0.0,1.2919648885726929,1.2919702529907229,1.113768206550958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.16650390625,0.0,103.68331909179688,1895.4371337890625,0.0,1066.96728515625,0.3687675595283508,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223253488540649,0.3948178589344024,0.3582683503627777,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754963278770447,0.4813866317272186,0.458367109298706,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550565242767334,0.4479073286056518,0.315337210893631,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244171738624573,0.3983254432678222,0.3803635835647583,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285470962524414,0.2710939347743988,1.2373429536819458,287.0707092285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335152387619019,1.0,1.0,0.0,1.0,-3.301962852478028,3.30195426940918,8.773028639552649e-06,2.5531115531921387,0.5956082344055176,0.5956082344055176,0.0,195.7659149169922,179.0,18003.916015625,-0.0,3162.025634765625,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693420410156,293.1499938964844,293.1499938964844,283.1499938964844,17984.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234752535820007,1.0,0.0,0.0,1.292135238647461,1.2921406030654907,1.1140619449179213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.343505859375,0.0,103.70587158203124,1895.4371337890625,0.0,1067.1700439453125,0.3687926232814789,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269864320755005,0.3951912224292755,0.358438491821289,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811226487159729,0.4821397066116333,0.4589034616947174,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603973984718323,0.4486803710460663,0.3157475888729095,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293539881706238,0.399124264717102,0.3809433579444885,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327185869216919,0.2715086340904236,1.2383745908737185,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316518783569336,1.0,1.0,0.0,1.0,-3.305244445800781,3.3052356243133545,8.79057370184455e-06,2.555687665939331,0.5958333611488342,0.5958333611488342,0.0,191.6209716796875,179.0,18022.2421875,-0.0,3145.904541015625,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235695481300354,1.0,0.0,0.0,1.2927780151367188,1.292783498764038,1.1151707468570748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.089111328125,0.0,103.79462432861328,1895.4371337890625,0.0,1067.7554931640625,0.3688913881778717,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323618173599243,0.3955666422843933,0.3585934937000274,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876311182975769,0.4828916490077972,0.4594206511974334,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666055202484131,0.4494524896144867,0.3161438703536987,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.835025429725647,0.3999239504337311,0.3815057575702667,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.73753821849823,0.2719293534755707,1.2393471002578735,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295162439346313,1.0,1.0,0.0,1.0,-3.308375597000122,3.308366775512696,8.807331141724717e-06,2.55814528465271,0.5961012244224548,0.5961012244224548,0.0,186.99429321289065,167.0,18041.7265625,-0.0,3126.697265625,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236593127250671,1.0,0.0,0.0,1.293588399887085,1.2935937643051147,1.1165692370695981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.94970703125,0.0,103.9108657836914,1895.4371337890625,0.0,1068.3133544921875,0.3690207898616791,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452309370040894,0.3963174819946289,0.3588703274726867,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030555486679076,0.4843878448009491,0.460412323474884,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814825415611267,0.4509902000427246,0.3169055581092834,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485681414604187,0.4015211760997772,0.3825930953025818,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491130828857422,0.2727834582328796,1.24118173122406,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246971487998962,1.0,1.0,0.0,1.0,-3.314331531524658,3.3143227100372314,8.839247129799332e-06,2.562818765640259,0.5967739224433899,0.5967739224433899,0.0,176.788330078125,155.0,18084.87890625,-0.0,3082.10595703125,1.0,283.1499938964844,286.4854736328125,290.4860534667969,291.7203674316406,293.1499938964844,293.1499938964844,283.1499938964844,17954.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238598823547363,1.0,0.0,0.0,1.2957383394241333,1.295743703842163,1.1202836702750576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.06005859375,0.0,104.2298355102539,1895.4371337890625,0.0,1069.560302734375,0.3693758845329284,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452309370040894,0.3963174819946289,0.3588703274726867,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030555486679076,0.4843878448009491,0.460412323474884,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814825415611267,0.4509902000427246,0.3169055581092834,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485681414604187,0.4015211760997772,0.3825930953025818,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491130828857422,0.2727834582328796,1.24118173122406,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246971487998962,1.0,1.0,0.0,1.0,-3.314331531524658,3.3143227100372314,8.839247129799332e-06,2.562818765640259,0.5967739224433899,0.5967739224433899,0.0,176.788330078125,155.0,18084.87890625,-0.0,3082.10595703125,1.0,283.1499938964844,286.4854736328125,290.4860534667969,291.7203674316406,293.1499938964844,293.1499938964844,283.1499938964844,17954.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238598823547363,1.0,0.0,0.0,1.2957383394241333,1.295743703842163,1.1202836702750576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.06005859375,0.0,104.2298355102539,1895.4371337890625,0.0,1069.560302734375,0.3693758845329284,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612810969352722,0.3970602750778198,0.3591130375862121,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.92327880859375,0.4858670234680176,0.4613592326641083,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.899674654006958,0.4525134265422821,0.317635715007782,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654003143310547,0.403108686208725,0.3836425840854645,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635748386383057,0.2736465036869049,1.242922067642212,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619406521320343,1.0,1.0,0.0,1.0,-3.319995641708374,3.319986581802368,8.869647899700794e-06,2.5672619342803955,0.5976487994194031,0.5976487994194031,0.0,165.79214477539062,143.0,18134.52734375,-0.0,3032.2314453125,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241385340690613,1.0,0.0,0.0,1.2986652851104736,1.2986706495285034,1.1253506215780365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.732177734375,0.0,104.67604064941406,1895.4371337890625,0.0,1071.2947998046875,0.3698720633983612,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612810969352722,0.3970602750778198,0.3591130375862121,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.92327880859375,0.4858670234680176,0.4613592326641083,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.899674654006958,0.4525134265422821,0.317635715007782,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654003143310547,0.403108686208725,0.3836425840854645,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635748386383057,0.2736465036869049,1.242922067642212,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.619406521320343,1.0,1.0,0.0,1.0,-3.319995641708374,3.319986581802368,8.869647899700794e-06,2.5672619342803955,0.5976487994194031,0.5976487994194031,0.0,165.79214477539062,143.0,18134.52734375,-0.0,3032.2314453125,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241385340690613,1.0,0.0,0.0,1.2986652851104736,1.2986706495285034,1.1253506215780365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.732177734375,0.0,104.67604064941406,1895.4371337890625,0.0,1071.2947998046875,0.3698720633983612,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811465501785278,0.3977874219417572,0.3593279123306274,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481781721115112,0.4873226881027221,0.4622692465782165,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229962825775146,0.4540160596370697,0.3183406293392181,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861063122749329,0.404679387807846,0.3846615552902221,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814421653747559,0.2745100855827331,1.2445964813232422,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138419508934021,1.0,1.0,0.0,1.0,-3.325435400009156,3.3254265785217285,8.898893611331005e-06,2.571528196334839,0.5987475514411926,0.5987475514411926,0.0,154.37399291992188,131.0,18191.521484375,-0.0,2979.29833984375,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769775390625,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245371699333191,1.0,0.0,0.0,1.3024524450302124,1.3024578094482422,1.1319237103180063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.9853515625,0.0,105.2641143798828,1895.4371337890625,0.0,1073.779541015625,0.3705246746540069,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811465501785278,0.3977874219417572,0.3593279123306274,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481781721115112,0.4873226881027221,0.4622692465782165,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229962825775146,0.4540160596370697,0.3183406293392181,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861063122749329,0.404679387807846,0.3846615552902221,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814421653747559,0.2745100855827331,1.2445964813232422,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138419508934021,1.0,1.0,0.0,1.0,-3.325435400009156,3.3254265785217285,8.898893611331005e-06,2.571528196334839,0.5987475514411926,0.5987475514411926,0.0,154.37399291992188,131.0,18191.521484375,-0.0,2979.29833984375,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769775390625,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245371699333191,1.0,0.0,0.0,1.3024524450302124,1.3024578094482422,1.1319237103180063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.9853515625,0.0,105.2641143798828,1895.4371337890625,0.0,1073.779541015625,0.3705246746540069,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056488275527954,0.3984934091567993,0.3595170378684997,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749963283538818,0.4887496829032898,0.4631450176239013,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521697163581848,0.4554932415485382,0.3190224170684814,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117899537086488,0.4062278270721435,0.3856523633003235,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033278584480286,0.2753677368164062,1.2462109327316284,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081090569496155,1.0,1.0,0.0,1.0,-3.330669641494751,3.330660581588745,8.927076123654842e-06,2.5756325721740723,0.6000921130180359,0.6000921130180359,0.0,142.7323760986328,134.0,18256.580078125,-0.0,2924.47216796875,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250786185264587,1.0,0.0,0.0,1.3071887493133545,1.3071941137313845,1.140171050906247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83203125,0.0,106.01053619384766,1895.4371337890625,0.0,1077.16064453125,0.3713506460189819,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056488275527954,0.3984934091567993,0.3595170378684997,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749963283538818,0.4887496829032898,0.4631450176239013,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521697163581848,0.4554932415485382,0.3190224170684814,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117899537086488,0.4062278270721435,0.3856523633003235,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033278584480286,0.2753677368164062,1.2462109327316284,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081090569496155,1.0,1.0,0.0,1.0,-3.330669641494751,3.330660581588745,8.927076123654842e-06,2.5756325721740723,0.6000921130180359,0.6000921130180359,0.0,142.7323760986328,134.0,18256.580078125,-0.0,2924.47216796875,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250786185264587,1.0,0.0,0.0,1.3071887493133545,1.3071941137313845,1.140171050906247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83203125,0.0,106.01053619384766,1895.4371337890625,0.0,1077.16064453125,0.3713506460189819,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143784642219543,0.3988353610038757,0.3596972823143005,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828341007232666,0.4894512891769409,0.4636711478233337,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612865447998048,0.456220418214798,0.3194291293621063,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.921252429485321,0.4069922566413879,0.3862380683422088,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105338215827942,0.2757923305034637,1.2474724054336548,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070433259010315,1.0,1.0,0.0,1.0,-3.334226608276367,3.3342177867889404,8.946129128162283e-06,2.578373908996582,0.6008658409118652,0.6008658409118652,0.0,139.45188903808594,134.0,18295.146484375,-0.0,2913.470947265625,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.82305908203125,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254040002822876,1.0,0.0,0.0,1.309931993484497,1.3099373579025269,1.1449615300307417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.046875,0.0,106.44651794433594,1895.4371337890625,0.0,1079.1962890625,0.3718320429325104,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.920228123664856,0.3991589546203613,0.3599161207675934,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876200556755066,0.4901369214057922,0.4642393290996551,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669809937477112,0.4569310843944549,0.3198666870594024,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276001453399658,0.4077416658401489,0.3868669867515564,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150554895401001,0.2762048244476318,1.2489538192749023,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066175699234009,1.0,1.0,0.0,1.0,-3.3382365703582764,3.3382277488708496,8.967711437435355e-06,2.581494331359864,0.601722240447998,0.601722240447998,0.0,137.559814453125,137.0,18337.9296875,-0.0,2911.327880859375,1.0,283.1499938964844,286.4882202148437,290.5901184082031,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257810592651367,1.0,0.0,0.0,1.3129802942276,1.31298565864563,1.150296569107923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.568359375,0.0,106.9329605102539,1895.4371337890625,0.0,1081.55859375,0.3723679780960083,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257152080535888,0.3997486531734466,0.3603928387165069,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.991989254951477,0.4914556741714477,0.4654222726821899,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.97229665517807,0.4582982659339905,0.320775032043457,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338822960853576,0.4091899991035461,0.388173371553421,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193372488021851,0.2769857347011566,1.2521789073944092,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071202754974365,1.0,1.0,0.0,1.0,-3.346774339675904,3.346765279769897,9.013764611154327e-06,2.588144063949585,0.6036825776100159,0.6036825776100159,0.0,136.1883544921875,140.0,18433.3046875,-0.0,2921.91845703125,1.0,283.1499938964844,286.4878845214844,290.6186218261719,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267302632331848,1.0,0.0,0.0,1.3200281858444214,1.3200336694717407,1.1626791263097402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.314453125,0.0,108.06825256347656,1895.4371337890625,0.0,1087.5218505859375,0.3736141622066498,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257152080535888,0.3997486531734466,0.3603928387165069,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.991989254951477,0.4914556741714477,0.4654222726821899,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.97229665517807,0.4582982659339905,0.320775032043457,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338822960853576,0.4091899991035461,0.388173371553421,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193372488021851,0.2769857347011566,1.2521789073944092,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071202754974365,1.0,1.0,0.0,1.0,-3.346774339675904,3.346765279769897,9.013764611154327e-06,2.588144063949585,0.6036825776100159,0.6036825776100159,0.0,136.1883544921875,140.0,18433.3046875,-0.0,2921.91845703125,1.0,283.1499938964844,286.4878845214844,290.6186218261719,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267302632331848,1.0,0.0,0.0,1.3200281858444214,1.3200336694717407,1.1626791263097402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.314453125,0.0,108.06825256347656,1895.4371337890625,0.0,1087.5218505859375,0.3736141622066498,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254375100135804,0.4002634882926941,0.3608774542808532,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921053647994996,0.4927021861076355,0.4666172564029693,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725254774093628,0.4595919847488403,0.3216911852359772,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343467354774476,0.4105686843395233,0.3894941210746765,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194762468338013,0.2777047455310821,1.2555067539215088,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087216734886169,1.0,1.0,0.0,1.0,-3.355486869812012,3.355477809906006,9.0608937171055e-06,2.594934463500977,0.6059907078742981,0.6059907078742981,0.0,136.8414764404297,143.0,18540.74609375,-0.0,2944.52880859375,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279587745666504,1.0,0.0,0.0,1.328440546989441,1.3284461498260498,1.1775455277529545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.873046875,0.0,109.44237518310548,1895.4371337890625,0.0,1095.274169921875,0.3751139938831329,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254375100135804,0.4002634882926941,0.3608774542808532,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921053647994996,0.4927021861076355,0.4666172564029693,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725254774093628,0.4595919847488403,0.3216911852359772,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343467354774476,0.4105686843395233,0.3894941210746765,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194762468338013,0.2777047455310821,1.2555067539215088,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087216734886169,1.0,1.0,0.0,1.0,-3.355486869812012,3.355477809906006,9.0608937171055e-06,2.594934463500977,0.6059907078742981,0.6059907078742981,0.0,136.8414764404297,143.0,18540.74609375,-0.0,2944.52880859375,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279587745666504,1.0,0.0,0.0,1.328440546989441,1.3284461498260498,1.1775455277529545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.873046875,0.0,109.44237518310548,1895.4371337890625,0.0,1095.274169921875,0.3751139938831329,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219127893447876,0.4007079601287842,0.3613409698009491,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.989864706993103,0.4938772022724151,0.4677897989749908,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699285626411438,0.4608131647109985,0.3225900828838348,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315360188484192,0.4118790626525879,0.3907951414585113,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172862529754639,0.2783639430999756,1.2587764263153076,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.610892653465271,1.0,1.0,0.0,1.0,-3.3640329837799072,3.3640239238739014,9.10723156266613e-06,2.601591110229492,0.6086331009864807,0.6086331009864807,0.0,138.61949157714844,146.0,18657.51953125,-0.0,2973.34326171875,1.0,283.1499938964844,286.483154296875,290.67657470703125,291.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298988461494446,1.0,0.0,0.0,1.3382586240768433,1.3382641077041626,1.1950153577799938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.67822265625,0.0,111.0732879638672,1895.4371337890625,0.0,1107.594970703125,0.3768815994262695,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219127893447876,0.4007079601287842,0.3613409698009491,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.989864706993103,0.4938772022724151,0.4677897989749908,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699285626411438,0.4608131647109985,0.3225900828838348,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315360188484192,0.4118790626525879,0.3907951414585113,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172862529754639,0.2783639430999756,1.2587764263153076,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.610892653465271,1.0,1.0,0.0,1.0,-3.3640329837799072,3.3640239238739014,9.10723156266613e-06,2.601591110229492,0.6086331009864807,0.6086331009864807,0.0,138.61949157714844,146.0,18657.51953125,-0.0,2973.34326171875,1.0,283.1499938964844,286.483154296875,290.67657470703125,291.9455261230469,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298988461494446,1.0,0.0,0.0,1.3382586240768433,1.3382641077041626,1.1950153577799938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.67822265625,0.0,111.0732879638672,1895.4371337890625,0.0,1107.594970703125,0.3768815994262695,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171851873397828,0.4010541439056396,0.3617331981658935,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865875840187072,0.4948928654193878,0.4688304960727691,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.966115176677704,0.4618705213069916,0.3233883380889892,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273976683616638,0.413023293018341,0.3919573724269867,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8141403198242188,0.2789185345172882,1.261659026145935,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131375432014465,1.0,1.0,0.0,1.0,-3.371581554412842,3.371572256088257,9.148234312306158e-06,2.607461214065552,0.6113209128379822,0.6113209128379822,0.0,140.81503295898438,146.0,18769.943359375,-0.0,3002.506103515625,1.0,283.1499938964844,286.478271484375,290.6975402832031,291.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326276063919067,1.0,0.0,0.0,1.3484615087509155,1.3484669923782349,1.2133064331010246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.32763671875,0.0,112.80130767822266,1895.4371337890625,0.0,1125.08642578125,0.3787399530410766,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167373776435852,0.4010814428329468,0.361765444278717,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862654209136964,0.4949782192707062,0.468918889760971,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657413959503174,0.4619594514369964,0.3234561681747436,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269963502883912,0.4131200313568115,0.3920565247535705,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.813834547996521,0.27896448969841,1.2619026899337769,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133387684822083,1.0,1.0,0.0,1.0,-3.372220516204834,3.372211456298828,9.15170858206693e-06,2.6079578399658203,0.6115652918815613,0.6115652918815613,0.0,141.02227783203125,149.0,18779.9140625,-0.0,3005.103759765625,1.0,283.1499938964844,286.4777526855469,290.69903564453125,291.9773864746094,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328973770141602,1.0,0.0,0.0,1.3493983745574951,1.349403977394104,1.214992977338625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.1796875,0.0,112.9615707397461,1895.4371337890625,0.0,1126.825927734375,0.378911554813385,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138447642326356,0.4012413620948791,0.3619594275951385,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841338396072388,0.4955003559589386,0.4694628715515136,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632753133773804,0.4625037610530853,0.3238737285137176,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243722558021544,0.413714200258255,0.3926684558391571,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118245601654053,0.2792431712150574,1.263396978378296,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146116852760315,1.0,1.0,0.0,1.0,-3.37614369392395,3.376134395599365,9.173046237265224e-06,2.611004114151001,0.6131322383880615,0.6131322383880615,0.0,142.36753845214844,149.0,18842.939453125,-0.0,3021.491455078125,1.0,283.1499938964844,286.4742431640625,290.7071228027344,291.990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346741914749146,1.0,0.0,0.0,1.3554400205612185,1.3554456233978271,1.2258972503786938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.20556640625,0.0,114.0012664794922,1895.4371337890625,0.0,1138.327880859375,0.3800217807292938,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108720421791076,0.4013838171958923,0.3621402680873871,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818481802940368,0.4960037171840668,0.4699919819831848,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606457948684692,0.463029146194458,0.3242801129817962,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216241836547852,0.414291113615036,0.3932668268680572,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.809689998626709,0.279507964849472,1.2648413181304932,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158987283706665,1.0,1.0,0.0,1.0,-3.379943370819092,3.379934072494507,9.193729965772944e-06,2.6139519214630127,0.6147612929344177,0.6147612929344177,0.0,143.77523803710938,152.0,18907.03515625,-0.0,3038.00244140625,1.0,283.1499938964844,286.47021484375,290.7131042480469,292.00146484375,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365581750869751,1.0,0.0,0.0,1.3617780208587646,1.3617836236953735,1.2373885738270476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.734375,0.0,115.10305786132812,1895.4371337890625,0.0,1150.6094970703125,0.3811924755573272,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904936909675598,0.4016174376010895,0.3624613583087921,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769421219825744,0.4969549179077148,0.4710037112236023,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.955059051513672,0.4640240967273712,0.3250582814216614,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159748554229736,0.4153940379619598,0.3944212794303894,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051497340202332,0.2799972593784332,1.2675750255584717,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184810996055603,1.0,1.0,0.0,1.0,-3.3871591091156006,3.387149810791016,9.233048331225293e-06,2.6195406913757324,0.6181928515434265,0.6181928515434265,0.0,146.71653747558594,155.0,19038.05859375,-0.0,3071.004638671875,1.0,283.1499938964844,286.4607238769531,290.71923828125,292.0174865722656,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404807567596436,1.0,0.0,0.0,1.3752931356430054,1.3752987384796145,1.2620714073818817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.4140625,0.0,117.48875427246094,1895.4371337890625,0.0,1176.4609375,0.383707195520401,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904936909675598,0.4016174376010895,0.3624613583087921,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769421219825744,0.4969549179077148,0.4710037112236023,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.955059051513672,0.4640240967273712,0.3250582814216614,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159748554229736,0.4153940379619598,0.3944212794303894,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051497340202332,0.2799972593784332,1.2675750255584717,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184810996055603,1.0,1.0,0.0,1.0,-3.3871591091156006,3.387149810791016,9.233048331225293e-06,2.6195406913757324,0.6181928515434265,0.6181928515434265,0.0,146.71653747558594,155.0,19038.05859375,-0.0,3071.004638671875,1.0,283.1499938964844,286.4607238769531,290.71923828125,292.0174865722656,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404807567596436,1.0,0.0,0.0,1.3752931356430054,1.3752987384796145,1.2620714073818817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.4140625,0.0,117.48875427246094,1895.4371337890625,0.0,1176.4609375,0.383707195520401,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992218375205994,0.4017835259437561,0.3627266585826874,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717281460762024,0.4978308081626892,0.4719502329826355,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492141008377076,0.464944839477539,0.3257885575294494,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103679060935974,0.4164295494556427,0.3955172002315521,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004534840583801,0.2804344892501831,1.2700971364974976,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210386157035828,1.0,1.0,0.0,1.0,-3.3938469886779785,3.3938376903533936,9.269533620681614e-06,2.62470817565918,0.621839165687561,0.621839165687561,0.0,149.7615966796875,158.0,19172.36328125,-0.0,3103.560302734375,1.0,283.1499938964844,286.44940185546875,290.7185974121094,292.0265197753906,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444422006607056,1.0,0.0,0.0,1.3898673057556152,1.3898730278015137,1.288961897216723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.4951171875,0.0,120.11458587646484,1895.4371337890625,0.0,1202.9468994140625,0.3864435255527496,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992218375205994,0.4017835259437561,0.3627266585826874,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717281460762024,0.4978308081626892,0.4719502329826355,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492141008377076,0.464944839477539,0.3257885575294494,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103679060935974,0.4164295494556427,0.3955172002315521,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004534840583801,0.2804344892501831,1.2700971364974976,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210386157035828,1.0,1.0,0.0,1.0,-3.3938469886779785,3.3938376903533936,9.269533620681614e-06,2.62470817565918,0.621839165687561,0.621839165687561,0.0,149.7615966796875,158.0,19172.36328125,-0.0,3103.560302734375,1.0,283.1499938964844,286.44940185546875,290.7185974121094,292.0265197753906,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444422006607056,1.0,0.0,0.0,1.3898673057556152,1.3898730278015137,1.288961897216723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.4951171875,0.0,120.11458587646484,1895.4371337890625,0.0,1202.9468994140625,0.3864435255527496,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935804963111877,0.4018839299678802,0.3629360496997833,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.966319739818573,0.4986292123794555,0.4728278219699859,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432604908943176,0.4657925963401794,0.3264704644680023,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050127863883972,0.4173990190029144,0.3965539932250976,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.795778751373291,0.2808225154876709,1.2724114656448364,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235458254814148,1.0,1.0,0.0,1.0,-3.400005578994751,3.399996280670166,9.30315763980616e-06,2.629453182220459,0.6256797313690186,0.6256797313690186,0.0,152.86178588867188,161.0,19309.359375,-0.0,3135.366455078125,1.0,283.1499938964844,286.4364929199219,290.71240234375,292.0297241210937,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483674049377441,1.0,0.0,0.0,1.4054194688796997,1.405425190925598,1.3179695201870345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2646484375,0.0,122.97532653808594,1895.4371337890625,0.0,1229.559326171875,0.3893877565860748,1.0,0.0,3.0,1.0,0.0
