time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935804963111877,0.4018839299678802,0.3629360496997833,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.966319739818573,0.4986292123794555,0.4728278219699859,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432604908943176,0.4657925963401794,0.3264704644680023,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050127863883972,0.4173990190029144,0.3965539932250976,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.795778751373291,0.2808225154876709,1.2724114656448364,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235458254814148,1.0,1.0,0.0,1.0,-3.400005578994751,3.399996280670166,9.30315763980616e-06,2.629453182220459,0.6256797313690186,0.6256797313690186,0.0,152.86178588867188,161.0,19309.359375,-0.0,3135.366455078125,1.0,283.1499938964844,286.4364929199219,290.71240234375,292.0297241210937,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483674049377441,1.0,0.0,0.0,1.4054194688796997,1.405425190925598,1.3179695201870345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2646484375,0.0,122.97532653808594,1895.4371337890625,0.0,1229.559326171875,0.3893877565860748,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880463242530823,0.4019204378128052,0.3630900084972381,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607904553413392,0.4993512630462646,0.4736353754997253,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372971653938292,0.4665685296058655,0.3271039426326751,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999972343444824,0.4183036983013153,0.3975317180156708,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911821007728577,0.2811632752418518,1.27452290058136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259897351264954,1.0,1.0,0.0,1.0,-3.405639886856079,3.405630350112915,9.333934940514156e-06,2.633780002593994,0.6296963691711426,0.6296963691711426,0.0,155.99002075195312,164.0,19448.51953125,-0.0,3166.259033203125,1.0,283.1499938964844,286.4220886230469,290.7015380859375,292.0281066894531,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652254581451416,1.0,0.0,0.0,1.4218764305114746,1.4218822717666626,1.3490161165918837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.92529296875,0.0,126.06700897216795,1895.4371337890625,0.0,1256.26953125,0.3925274610519409,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880463242530823,0.4019204378128052,0.3630900084972381,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607904553413392,0.4993512630462646,0.4736353754997253,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372971653938292,0.4665685296058655,0.3271039426326751,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999972343444824,0.4183036983013153,0.3975317180156708,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911821007728577,0.2811632752418518,1.27452290058136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259897351264954,1.0,1.0,0.0,1.0,-3.405639886856079,3.405630350112915,9.333934940514156e-06,2.633780002593994,0.6296963691711426,0.6296963691711426,0.0,155.99002075195312,164.0,19448.51953125,-0.0,3166.259033203125,1.0,283.1499938964844,286.4220886230469,290.7015380859375,292.0281066894531,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652254581451416,1.0,0.0,0.0,1.4218764305114746,1.4218822717666626,1.3490161165918837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.92529296875,0.0,126.06700897216795,1895.4371337890625,0.0,1256.26953125,0.3925274610519409,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853297829627991,0.401915043592453,0.3631463050842285,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579970240592957,0.49968421459198,0.4740132093429565,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343342185020448,0.4669297039508819,0.3274024724960327,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975467085838318,0.4187318980693817,0.3979983925819397,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889220714569092,0.281316190958023,1.2755028009414673,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271857619285583,1.0,1.0,0.0,1.0,-3.4082610607147217,3.4082517623901367,9.348255844088271e-06,2.635787010192871,0.6317662000656128,0.6317662000656128,0.0,157.55975341796875,164.0,19518.771484375,-0.0,3181.33056640625,1.0,283.1499938964844,286.4143981933594,290.69451904296875,292.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654187023639679,1.0,0.0,0.0,1.4304263591766355,1.4304322004318235,1.3652885400006198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3798828125,0.0,127.69915008544922,1895.4371337890625,0.0,1269.677734375,0.3941676914691925,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826503157615662,0.4018941521644592,0.3631890416145324,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551917910575868,0.4999987483024597,0.4743740558624267,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.931394100189209,0.4672732353210449,0.327688992023468,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951268196105957,0.4191441237926483,0.3984504044055938,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866905331611633,0.2814576923847198,1.2764328718185425,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283637881278992,1.0,1.0,0.0,1.0,-3.4107537269592285,3.4107441902160645,9.361871889268514e-06,2.637691259384156,0.6338744163513184,0.6338744163513184,0.0,159.13145446777344,167.0,19589.392578125,-0.0,3196.142578125,1.0,283.1499938964844,286.4063720703125,290.6865539550781,292.02227783203125,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561145186424255,1.0,0.0,0.0,1.439179539680481,1.439185380935669,1.382048822051729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.60498046875,0.0,129.3883514404297,1895.4371337890625,0.0,1283.1363525390625,0.3958529233932495,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774088621139526,0.4018078744411468,0.3632352650165558,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495654106140136,0.5005746483802795,0.4750463962554931,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256099462509156,0.4679092764854431,0.3282270431518554,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903847336769104,0.4199225008487701,0.3993116617202759,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823187112808228,0.2817079126834869,1.2781492471694946,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306666135787964,1.0,1.0,0.0,1.0,-3.415365934371948,3.415356397628784,9.38705761655001e-06,2.641201496124268,0.6381965279579163,0.6381965279579163,0.0,162.2777862548828,170.0,19731.5,-0.0,3224.994140625,1.0,283.1499938964844,286.38946533203125,290.6679992675781,292.01275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599632501602173,1.0,0.0,0.0,1.4572527408599854,1.457258701324463,1.416978250290413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.419921875,0.0,132.9342041015625,1895.4371337890625,0.0,1310.260009765625,0.3993504345417022,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774088621139526,0.4018078744411468,0.3632352650165558,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495654106140136,0.5005746483802795,0.4750463962554931,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256099462509156,0.4679092764854431,0.3282270431518554,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903847336769104,0.4199225008487701,0.3993116617202759,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823187112808228,0.2817079126834869,1.2781492471694946,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306666135787964,1.0,1.0,0.0,1.0,-3.415365934371948,3.415356397628784,9.38705761655001e-06,2.641201496124268,0.6381965279579163,0.6381965279579163,0.0,162.2777862548828,170.0,19731.5,-0.0,3224.994140625,1.0,283.1499938964844,286.38946533203125,290.6679992675781,292.01275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599632501602173,1.0,0.0,0.0,1.4572527408599854,1.457258701324463,1.416978250290413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.419921875,0.0,132.9342041015625,1895.4371337890625,0.0,1310.260009765625,0.3993504345417022,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723269104957581,0.4016631245613098,0.3632298409938812,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.94394451379776,0.5010802149772644,0.4756533801555633,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.919994056224823,0.4684777855873108,0.3287187814712524,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857754468917847,0.42063969373703,0.4001161754131317,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.778071403503418,0.2819150686264038,1.27967631816864,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328977942466736,1.0,1.0,0.0,1.0,-3.419485569000244,3.419476270675659,9.40953214012552e-06,2.644317865371704,0.6426510214805603,0.6426510214805603,0.0,165.42462158203125,173.0,19874.46484375,-0.0,3252.79248046875,1.0,283.1499938964844,286.3715515136719,290.646240234375,291.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663791835308075,1.0,0.0,0.0,1.4760465621948242,1.4760525226593018,1.453762763503619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4521484375,0.0,136.70449829101562,1895.4371337890625,0.0,1337.5675048828125,0.4030115306377411,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723269104957581,0.4016631245613098,0.3632298409938812,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.94394451379776,0.5010802149772644,0.4756533801555633,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.919994056224823,0.4684777855873108,0.3287187814712524,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857754468917847,0.42063969373703,0.4001161754131317,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.778071403503418,0.2819150686264038,1.27967631816864,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328977942466736,1.0,1.0,0.0,1.0,-3.419485569000244,3.419476270675659,9.40953214012552e-06,2.644317865371704,0.6426510214805603,0.6426510214805603,0.0,165.42462158203125,173.0,19874.46484375,-0.0,3252.79248046875,1.0,283.1499938964844,286.3715515136719,290.646240234375,291.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663791835308075,1.0,0.0,0.0,1.4760465621948242,1.4760525226593018,1.453762763503619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4521484375,0.0,136.70449829101562,1895.4371337890625,0.0,1337.5675048828125,0.4030115306377411,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674048781394958,0.4014617204666137,0.3631742894649505,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.938360333442688,0.5015169382095337,0.4761964082717895,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145942330360411,0.4689804017543793,0.3291652202606201,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8812997937202454,0.4212969541549682,0.4008650183677673,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739498019218445,0.2820805013179779,1.2810195684432983,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350583434104919,1.0,1.0,0.0,1.0,-3.423125505447388,3.4231162071228027,9.429356396140063e-06,2.647050380706787,0.6472265720367432,0.6472265720367432,0.0,168.56951904296875,176.0,20017.9296875,-0.0,3279.5380859375,1.0,283.1499938964844,286.3526916503906,290.6217956542969,291.9843139648437,293.1499938964844,293.1499938964844,283.1499938964844,17539.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675839424133301,1.0,0.0,0.0,1.495510458946228,1.4955164194107056,1.4923554658707874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.8056640625,0.0,140.69871520996094,1895.4371337890625,0.0,1364.9293212890625,0.406827300786972,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674048781394958,0.4014617204666137,0.3631742894649505,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.938360333442688,0.5015169382095337,0.4761964082717895,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145942330360411,0.4689804017543793,0.3291652202606201,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8812997937202454,0.4212969541549682,0.4008650183677673,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739498019218445,0.2820805013179779,1.2810195684432983,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350583434104919,1.0,1.0,0.0,1.0,-3.423125505447388,3.4231162071228027,9.429356396140063e-06,2.647050380706787,0.6472265720367432,0.6472265720367432,0.0,168.56951904296875,176.0,20017.9296875,-0.0,3279.5380859375,1.0,283.1499938964844,286.3526916503906,290.6217956542969,291.9843139648437,293.1499938964844,293.1499938964844,283.1499938964844,17539.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675839424133301,1.0,0.0,0.0,1.495510458946228,1.4955164194107056,1.4923554658707874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.8056640625,0.0,140.69871520996094,1895.4371337890625,0.0,1364.9293212890625,0.406827300786972,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626407980918884,0.4012059271335602,0.363070547580719,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328440427780152,0.5018869638442993,0.4766772389411926,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909458577632904,0.4694192409515381,0.3295677304267883,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769564032554626,0.4218959510326385,0.4015595614910126,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.769953191280365,0.2822058200836181,1.2821857929229736,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371501684188843,1.0,1.0,0.0,1.0,-3.4263017177581787,3.426292181015014,9.446607691643294e-06,2.64941143989563,0.6519126892089844,0.6519126892089844,0.0,171.71119689941406,179.0,20161.572265625,-0.0,3305.24560546875,1.0,283.1499938964844,286.3330383300781,290.5951232910156,291.9662780761719,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671322762966156,1.0,0.0,0.0,1.5155954360961914,1.515601634979248,1.5327100300055468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.595703125,0.0,144.91632080078125,1895.4371337890625,0.0,1392.207275390625,0.410788893699646,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626407980918884,0.4012059271335602,0.363070547580719,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328440427780152,0.5018869638442993,0.4766772389411926,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909458577632904,0.4694192409515381,0.3295677304267883,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769564032554626,0.4218959510326385,0.4015595614910126,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.769953191280365,0.2822058200836181,1.2821857929229736,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371501684188843,1.0,1.0,0.0,1.0,-3.4263017177581787,3.426292181015014,9.446607691643294e-06,2.64941143989563,0.6519126892089844,0.6519126892089844,0.0,171.71119689941406,179.0,20161.572265625,-0.0,3305.24560546875,1.0,283.1499938964844,286.3330383300781,290.5951232910156,291.9662780761719,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671322762966156,1.0,0.0,0.0,1.5155954360961914,1.515601634979248,1.5327100300055468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.595703125,0.0,144.91632080078125,1895.4371337890625,0.0,1392.207275390625,0.410788893699646,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603164553642273,0.4010579288005829,0.3630008101463318,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301208257675172,0.502047061920166,0.4768944382667541,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070048928260804,0.4696149230003357,0.3297526240348816,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748331665992737,0.4221736490726471,0.401886522769928,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680008411407471,0.2822535932064056,1.2827030420303345,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745178222656,1.0,0.6381704807281494,1.0,1.0,0.0,1.0,-3.4277169704437256,3.4277076721191406,9.454275641473942e-06,2.650453567504883,0.6542952060699463,0.6542952060699463,0.0,173.28048706054688,179.0,20233.375,-0.0,3317.707275390625,1.0,283.1499938964844,286.3229064941406,290.58111572265625,291.9565124511719,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731644868850708,1.0,0.0,0.0,1.5258620977401731,1.52586829662323,1.553545558863334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.3125,0.0,147.11009216308594,1895.4371337890625,0.0,1405.751953125,0.4128229022026062,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580291867256165,0.4008964002132416,0.3629190921783447,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274258017539978,0.5021902918815613,0.4770959317684173,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046351313591005,0.4697946012020111,0.3299264907836914,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727412223815918,0.4224365651607513,0.4021997153759002,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660781145095825,0.2822913527488708,1.283176064491272,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391736268997192,1.0,1.0,0.0,1.0,-3.42901611328125,3.429006576538086,9.461295121582223e-06,2.651402950286865,0.6567033529281616,0.6567033529281616,0.0,174.8485870361328,182.0,20305.12890625,-0.0,3329.901611328125,1.0,283.1499938964844,286.3126220703125,290.5667419433594,291.94635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674983561038971,1.0,0.0,0.0,1.5362757444381714,1.536281943321228,1.5748230453027645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.93505859375,0.0,149.36172485351562,1895.4371337890625,0.0,1419.1993408203125,0.4148921072483063,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535655736923218,0.4005363583564758,0.3627228140830993,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221399426460266,0.502430260181427,0.4774555265903473,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001247882843018,0.4701099991798401,0.330243855714798,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686518669128418,0.4229215681552887,0.4027880430221557,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623225450515747,0.2823393642902374,1.2840006351470947,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411324739456177,1.0,1.0,0.0,1.0,-3.4312937259674072,3.4312844276428223,9.473550562688615e-06,2.6530449390411377,0.6615882515907288,0.6615882515907288,0.0,177.981689453125,185.0,20448.3046875,-0.0,3353.552001953125,1.0,283.1499938964844,286.2915954589844,290.5372314453125,291.92510986328125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785582900047302,1.0,0.0,0.0,1.5574960708618164,1.5575023889541626,1.618628999722205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.96337890625,0.0,154.03221130371094,1895.4371337890625,0.0,1445.8231201171875,0.4191263020038605,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535655736923218,0.4005363583564758,0.3627228140830993,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221399426460266,0.502430260181427,0.4774555265903473,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001247882843018,0.4701099991798401,0.330243855714798,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686518669128418,0.4229215681552887,0.4027880430221557,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623225450515747,0.2823393642902374,1.2840006351470947,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411324739456177,1.0,1.0,0.0,1.0,-3.4312937259674072,3.4312844276428223,9.473550562688615e-06,2.6530449390411377,0.6615882515907288,0.6615882515907288,0.0,177.981689453125,185.0,20448.3046875,-0.0,3353.552001953125,1.0,283.1499938964844,286.2915954589844,290.5372314453125,291.92510986328125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785582900047302,1.0,0.0,0.0,1.5574960708618164,1.5575023889541626,1.618628999722205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.96337890625,0.0,154.03221130371094,1895.4371337890625,0.0,1445.8231201171875,0.4191263020038605,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.849243700504303,0.4001280963420868,0.3624836206436157,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170220494270324,0.5026090741157532,0.4777579307556152,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957404494285583,0.4703676104545593,0.3305213153362274,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646848797798157,0.4233526289463043,0.4033259451389313,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586830854415894,0.2823512852191925,1.2846654653549194,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430290937423706,1.0,1.0,0.0,1.0,-3.433150291442871,3.433140993118286,9.483456778980326e-06,2.6543502807617188,0.6665610074996948,0.6665610074996948,0.0,181.110092163086,188.0,20590.87890625,-0.0,3376.22021484375,1.0,283.1499938964844,286.27001953125,290.5070495605469,291.9030456542969,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682032585144043,1.0,0.0,0.0,1.5792226791381836,1.5792291164398191,1.6641028821595685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.79931640625,0.0,158.92971801757812,1895.4371337890625,0.0,1471.945556640625,0.4234851598739624,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.849243700504303,0.4001280963420868,0.3624836206436157,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170220494270324,0.5026090741157532,0.4777579307556152,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957404494285583,0.4703676104545593,0.3305213153362274,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646848797798157,0.4233526289463043,0.4033259451389313,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586830854415894,0.2823512852191925,1.2846654653549194,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430290937423706,1.0,1.0,0.0,1.0,-3.433150291442871,3.433140993118286,9.483456778980326e-06,2.6543502807617188,0.6665610074996948,0.6665610074996948,0.0,181.110092163086,188.0,20590.87890625,-0.0,3376.22021484375,1.0,283.1499938964844,286.27001953125,290.5070495605469,291.9030456542969,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682032585144043,1.0,0.0,0.0,1.5792226791381836,1.5792291164398191,1.6641028821595685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.79931640625,0.0,158.92971801757812,1895.4371337890625,0.0,1471.945556640625,0.4234851598739624,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450555801391602,0.3996735513210296,0.3622030913829803,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121087193489076,0.5027280449867249,0.4780044257640838,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914585113525391,0.4705691039562225,0.3307599723339081,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608359098434448,0.4237307608127594,0.403814435005188,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551554441452026,0.2823281586170196,1.2851749658584597,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448652744293213,1.0,1.0,0.0,1.0,-3.43459701538086,3.4345877170562744,9.49107652559178e-06,2.655328750610352,0.6716169118881226,0.6716169118881226,0.0,184.23355102539065,191.0,20732.65625,-0.0,3397.921630859375,1.0,283.1499938964844,286.2479858398437,290.4767761230469,291.88067626953125,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853893399238586,1.0,0.0,0.0,1.601428747177124,1.6014351844787598,1.7112309080857813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5703125,0.0,164.05751037597656,1895.4371337890625,0.0,1497.4114990234375,0.4279637336730957,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450555801391602,0.3996735513210296,0.3622030913829803,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121087193489076,0.5027280449867249,0.4780044257640838,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914585113525391,0.4705691039562225,0.3307599723339081,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608359098434448,0.4237307608127594,0.403814435005188,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551554441452026,0.2823281586170196,1.2851749658584597,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448652744293213,1.0,1.0,0.0,1.0,-3.43459701538086,3.4345877170562744,9.49107652559178e-06,2.655328750610352,0.6716169118881226,0.6716169118881226,0.0,184.23355102539065,191.0,20732.65625,-0.0,3397.921630859375,1.0,283.1499938964844,286.2479858398437,290.4767761230469,291.88067626953125,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853893399238586,1.0,0.0,0.0,1.601428747177124,1.6014351844787598,1.7112309080857813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5703125,0.0,164.05751037597656,1895.4371337890625,0.0,1497.4114990234375,0.4279637336730957,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409954905509949,0.3991796672344208,0.3618862628936767,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.907440721988678,0.5027896761894226,0.4781972169876098,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872795701026917,0.470717042684555,0.3309615552425384,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571016788482666,0.4240579307079315,0.404255211353302,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.751736044883728,0.2822716534137726,1.285536289215088,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466440558433533,1.0,1.0,0.0,1.0,-3.435655355453491,3.435645818710327,9.496528036834206e-06,2.6559979915618896,0.676750659942627,0.676750659942627,0.0,187.35157775878903,194.0,20873.462890625,-0.0,3418.695068359375,1.0,283.1499938964844,286.2255249023437,290.4468994140625,291.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886140704154968,1.0,0.0,0.0,1.6240813732147217,1.624087929725647,1.7599850821170548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.40869140625,0.0,169.41717529296875,1895.4371337890625,0.0,1522.0819091796875,0.4325556457042694,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409954905509949,0.3991796672344208,0.3618862628936767,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.907440721988678,0.5027896761894226,0.4781972169876098,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872795701026917,0.470717042684555,0.3309615552425384,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571016788482666,0.4240579307079315,0.404255211353302,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.751736044883728,0.2822716534137726,1.285536289215088,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466440558433533,1.0,1.0,0.0,1.0,-3.435655355453491,3.435645818710327,9.496528036834206e-06,2.6559979915618896,0.676750659942627,0.676750659942627,0.0,187.35157775878903,194.0,20873.462890625,-0.0,3418.695068359375,1.0,283.1499938964844,286.2255249023437,290.4468994140625,291.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886140704154968,1.0,0.0,0.0,1.6240813732147217,1.624087929725647,1.7599850821170548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.40869140625,0.0,169.41717529296875,1895.4371337890625,0.0,1522.0819091796875,0.4325556457042694,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390105366706848,0.398918092250824,0.3617151081562042,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052110910415648,0.5027989149093628,0.4782734215259552,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852280378341675,0.4707710146903991,0.3310484588146209,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552756905555725,0.4242022633552551,0.4044576287269592,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.75006502866745,0.2822309136390686,1.2856615781784058,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475121378898621,1.0,1.0,0.0,1.0,-3.436039686203003,3.436030387878418,9.498447070654947e-06,2.6562182903289795,0.6793464422225952,0.6793464422225952,0.0,188.9084014892578,194.0,20943.46484375,-0.0,3428.732666015625,1.0,283.1499938964844,286.21417236328125,290.43231201171875,291.84771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901718974113464,1.0,0.0,0.0,1.6355725526809692,1.635579228401184,1.784978707064511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.8994140625,0.0,172.1863250732422,1895.4371337890625,0.0,1534.0714111328125,0.4348936676979065,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370535373687744,0.3986468613147735,0.3615355491638183,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030584692955016,0.5027947425842285,0.4783371090888977,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832020163536072,0.4708125293254852,0.3311268091201782,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534765839576721,0.4243346154689789,0.4046488106250763,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484191656112671,0.2821824848651886,1.2857526540756226,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483670473098755,1.0,1.0,0.0,1.0,-3.4363341331481934,3.4363248348236084,9.49986406340031e-06,2.656367063522339,0.6819599866867065,0.6819599866867065,0.0,190.46405029296875,197.0,21013.162109375,-0.0,3438.553466796875,1.0,283.1499938964844,286.2027587890625,290.4179992675781,291.837158203125,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916918158531189,1.0,0.0,0.0,1.6471633911132812,1.647170066833496,1.8103676779901442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.45458984375,0.0,175.0139617919922,1895.4371337890625,0.0,1545.813232421875,0.4372576475143432,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332161903381348,0.3980755507946014,0.3611509799957275,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988922238349915,0.5027468800544739,0.4784274399280548,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792250752449036,0.4708592891693115,0.3312582969665527,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499560356140137,0.4245639741420746,0.4049980938434601,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7451995015144348,0.2820630669593811,1.2858346700668335,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500381231307983,1.0,1.0,0.0,1.0,-3.436657428741455,3.436647891998291,9.501221029495356e-06,2.656455993652344,0.6872394680976868,0.6872394680976868,0.0,193.5719757080078,200.0,21151.5859375,-0.0,3457.551513671875,1.0,283.1499938964844,286.1796875,290.3905944824219,291.81707763671875,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694609522819519,1.0,0.0,0.0,1.670635223388672,1.6706420183181765,1.862330094581921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8359375,0.0,180.84695434570312,1895.4371337890625,0.0,1568.474853515625,0.442061573266983,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332161903381348,0.3980755507946014,0.3611509799957275,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988922238349915,0.5027468800544739,0.4784274399280548,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792250752449036,0.4708592891693115,0.3312582969665527,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499560356140137,0.4245639741420746,0.4049980938434601,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7451995015144348,0.2820630669593811,1.2858346700668335,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500381231307983,1.0,1.0,0.0,1.0,-3.436657428741455,3.436647891998291,9.501221029495356e-06,2.656455993652344,0.6872394680976868,0.6872394680976868,0.0,193.5719757080078,200.0,21151.5859375,-0.0,3457.551513671875,1.0,283.1499938964844,286.1796875,290.3905944824219,291.81707763671875,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694609522819519,1.0,0.0,0.0,1.670635223388672,1.6706420183181765,1.862330094581921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8359375,0.0,180.84695434570312,1895.4371337890625,0.0,1568.474853515625,0.442061573266983,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294697403907776,0.3974664509296417,0.3607328534126282,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948114514350891,0.5026476383209229,0.4784696698188782,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753473162651062,0.4708590507507324,0.3313572704792022,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465343713760376,0.4247471690177917,0.4053041636943817,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420706152915955,0.2819144129753113,1.2857869863510132,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516591310501099,1.0,1.0,0.0,1.0,-3.436635255813598,3.4366257190704346,9.50065987126436e-06,2.6562750339508057,0.6925873160362244,0.6925873160362244,0.0,196.6753387451172,203.0,21288.62109375,-0.0,3475.707763671875,1.0,283.1499938964844,286.1564025878906,290.365234375,291.798828125,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973503232002258,1.0,0.0,0.0,1.6944786310195925,1.6944855451583862,1.915868068635973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6953125,0.0,186.92062377929688,1895.4371337890625,0.0,1589.9052734375,0.4469637870788574,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294697403907776,0.3974664509296417,0.3607328534126282,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948114514350891,0.5026476383209229,0.4784696698188782,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753473162651062,0.4708590507507324,0.3313572704792022,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465343713760376,0.4247471690177917,0.4053041636943817,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420706152915955,0.2819144129753113,1.2857869863510132,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516591310501099,1.0,1.0,0.0,1.0,-3.436635255813598,3.4366257190704346,9.50065987126436e-06,2.6562750339508057,0.6925873160362244,0.6925873160362244,0.0,196.6753387451172,203.0,21288.62109375,-0.0,3475.707763671875,1.0,283.1499938964844,286.1564025878906,290.365234375,291.798828125,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973503232002258,1.0,0.0,0.0,1.6944786310195925,1.6944855451583862,1.915868068635973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6953125,0.0,186.92062377929688,1895.4371337890625,0.0,1589.9052734375,0.4469637870788574,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257991671562195,0.3968206346035003,0.3602821230888366,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.890815258026123,0.50249844789505,0.4784650802612304,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715671300888062,0.4708134531974792,0.3314248025417328,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432056903839111,0.4248853325843811,0.4055680930614471,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390256524085999,0.2817376554012298,1.2856143712997437,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532317996025085,1.0,1.0,0.0,1.0,-3.4362785816192627,3.4362692832946777,9.49824789131526e-06,2.655834913253784,0.6980021595954895,0.6980021595954895,0.0,199.7741851806641,206.0,21424.158203125,-0.0,3493.04296875,1.0,283.1499938964844,286.1329345703125,290.34246826171875,291.7829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999006271362305,1.0,0.0,0.0,1.71867573261261,1.7186827659606934,1.9709759158104134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.177734375,0.0,193.2393035888672,1895.4371337890625,0.0,1609.9691162109375,0.4519605934619903,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257991671562195,0.3968206346035003,0.3602821230888366,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.890815258026123,0.50249844789505,0.4784650802612304,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715671300888062,0.4708134531974792,0.3314248025417328,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432056903839111,0.4248853325843811,0.4055680930614471,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390256524085999,0.2817376554012298,1.2856143712997437,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532317996025085,1.0,1.0,0.0,1.0,-3.4362785816192627,3.4362692832946777,9.49824789131526e-06,2.655834913253784,0.6980021595954895,0.6980021595954895,0.0,199.7741851806641,206.0,21424.158203125,-0.0,3493.04296875,1.0,283.1499938964844,286.1329345703125,290.34246826171875,291.7829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999006271362305,1.0,0.0,0.0,1.71867573261261,1.7186827659606934,1.9709759158104134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.177734375,0.0,193.2393035888672,1895.4371337890625,0.0,1609.9691162109375,0.4519605934619903,1.0,0.0,3.0,1.0,0.0
