time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221889138221741,0.3961398303508758,0.3598002195358276,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.886903703212738,0.5023013353347778,0.4784156084060669,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678830862045288,0.4707246720790863,0.3314623832702636,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.839962899684906,0.4249768853187561,0.4057895243167877,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360579371452332,0.2815349102020263,1.285325050354004,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547585725784302,1.0,1.0,0.0,1.0,-3.435603141784668,3.435593605041504,9.49407785810763e-06,2.6551496982574463,0.7034825086593628,0.7034825086593628,0.0,202.8685607910156,209.0,21558.107421875,-0.0,3509.5888671875,1.0,283.1499938964844,286.1093444824219,290.3228759765625,291.7701110839844,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022459506988525,1.0,0.0,0.0,1.7432048320770264,1.7432119846343994,2.027637151513773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.42333984375,0.0,199.8060302734375,1895.4371337890625,0.0,1628.5228271484375,0.4570474028587341,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221889138221741,0.3961398303508758,0.3598002195358276,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.886903703212738,0.5023013353347778,0.4784156084060669,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678830862045288,0.4707246720790863,0.3314623832702636,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.839962899684906,0.4249768853187561,0.4057895243167877,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360579371452332,0.2815349102020263,1.285325050354004,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547585725784302,1.0,1.0,0.0,1.0,-3.435603141784668,3.435593605041504,9.49407785810763e-06,2.6551496982574463,0.7034825086593628,0.7034825086593628,0.0,202.8685607910156,209.0,21558.107421875,-0.0,3509.5888671875,1.0,283.1499938964844,286.1093444824219,290.3228759765625,291.7701110839844,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022459506988525,1.0,0.0,0.0,1.7432048320770264,1.7432119846343994,2.027637151513773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.42333984375,0.0,199.8060302734375,1895.4371337890625,0.0,1628.5228271484375,0.4570474028587341,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204008340835571,0.3957866132259369,0.3595478236675262,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849794268608093,0.502185046672821,0.4783742725849151,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660764098167419,0.4706644415855407,0.3314701616764068,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383708000183105,0.4250045418739319,0.4058832228183746,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346006631851196,0.2814242243766784,1.2851389646530151,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555051207542419,1.0,1.0,0.0,1.0,-3.435148000717163,3.435138463973999,9.491349374002311e-06,2.6547179222106934,0.7062472701072693,0.7062472701072693,0.0,204.4140472412109,209.0,21624.462890625,-0.0,3517.570068359375,1.0,283.1499938964844,286.0975036621094,290.314453125,291.7649841308594,293.1499938964844,293.1499938964844,283.1499938964844,17382.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033382654190063,1.0,0.0,0.0,1.755590319633484,1.755597472190857,2.056552261819889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.38330078125,0.0,203.18423461914065,1895.4371337890625,0.0,1637.197021484375,0.4596238136291504,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186211585998535,0.3954252302646637,0.3592881858348846,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830762505531311,0.5020574927330017,0.4783223569393158,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642932176589966,0.4705941677093506,0.3314710259437561,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367975354194641,0.4250211119651794,0.4059663712978363,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331598401069641,0.281307578086853,1.2849265336990356,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562410593032837,1.0,1.0,0.0,1.0,-3.4346187114715576,3.4346094131469727,9.488215255260002e-06,2.6542305946350098,0.7090280652046204,0.7090280652046204,0.0,205.9584503173828,212.0,21690.392578125,-0.0,3525.365966796875,1.0,283.1499938964844,286.08563232421875,290.3070068359375,291.7607727050781,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043741941452026,1.0,0.0,0.0,1.7680511474609375,1.7680584192276,2.0858500704434848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5859375,0.0,206.62567138671875,1895.4371337890625,0.0,1645.4429931640625,0.462221086025238,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150774240493774,0.3946791291236877,0.3587480187416076,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793331384658813,0.5017697215080261,0.4781878590583801,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607960939407349,0.4704246520996094,0.3314526081085205,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337050080299377,0.4250231385231018,0.4061030149459839,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323076248169,0.2810569107532501,1.2844245433807373,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576823592185974,1.0,1.0,0.0,1.0,-3.4333457946777344,3.4333362579345703,9.480778317083605e-06,2.653095245361328,0.7146373391151428,0.7146373391151428,0.0,209.04412841796875,215.0,21820.939453125,-0.0,3540.419677734375,1.0,283.1499938964844,286.0618896484375,290.2953796386719,291.7554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17367.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062671780586243,1.0,0.0,0.0,1.7931890487670898,1.7931963205337524,2.145584119261912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.79248046875,0.0,213.6995391845703,1895.4371337890625,0.0,1660.55908203125,0.4674759805202484,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150774240493774,0.3946791291236877,0.3587480187416076,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793331384658813,0.5017697215080261,0.4781878590583801,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607960939407349,0.4704246520996094,0.3314526081085205,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337050080299377,0.4250231385231018,0.4061030149459839,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323076248169,0.2810569107532501,1.2844245433807373,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576823592185974,1.0,1.0,0.0,1.0,-3.4333457946777344,3.4333362579345703,9.480778317083605e-06,2.653095245361328,0.7146373391151428,0.7146373391151428,0.0,209.04412841796875,215.0,21820.939453125,-0.0,3540.419677734375,1.0,283.1499938964844,286.0618896484375,290.2953796386719,291.7554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17367.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062671780586243,1.0,0.0,0.0,1.7931890487670898,1.7931963205337524,2.145584119261912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.79248046875,0.0,213.6995391845703,1895.4371337890625,0.0,1660.55908203125,0.4674759805202484,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115364909172058,0.3939026594161987,0.3581807911396026,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756735920906067,0.5014392733573914,0.478013277053833,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573892116546631,0.4702175855636596,0.3314081132411957,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306787014007568,0.4249852895736694,0.4062019884586334,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275378704071045,0.2807835936546325,1.283821702003479,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590839624404907,1.0,1.0,0.0,1.0,-3.4317941665649414,3.4317846298217773,9.471832527196966e-06,2.651754856109619,0.7203111052513123,0.7203111052513123,0.0,212.12559509277344,218.0,21949.69921875,-0.0,3554.7705078125,1.0,283.1499938964844,286.0381164550781,290.2886047363281,291.7548828125,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707911491394043,1.0,0.0,0.0,1.818605899810791,1.8186132907867432,2.2068385874263186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.20703125,0.0,221.0326232910156,1895.4371337890625,0.0,1673.7398681640625,0.4728093445301056,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115364909172058,0.3939026594161987,0.3581807911396026,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756735920906067,0.5014392733573914,0.478013277053833,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573892116546631,0.4702175855636596,0.3314081132411957,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306787014007568,0.4249852895736694,0.4062019884586334,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275378704071045,0.2807835936546325,1.283821702003479,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590839624404907,1.0,1.0,0.0,1.0,-3.4317941665649414,3.4317846298217773,9.471832527196966e-06,2.651754856109619,0.7203111052513123,0.7203111052513123,0.0,212.12559509277344,218.0,21949.69921875,-0.0,3554.7705078125,1.0,283.1499938964844,286.0381164550781,290.2886047363281,291.7548828125,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707911491394043,1.0,0.0,0.0,1.818605899810791,1.8186132907867432,2.2068385874263186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.20703125,0.0,221.0326232910156,1895.4371337890625,0.0,1673.7398681640625,0.4728093445301056,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079755306243896,0.3930973410606384,0.3575877249240875,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720966577529907,0.5010676980018616,0.4778001308441162,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540698885917664,0.4699746966361999,0.3313387036323547,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277113437652588,0.4249095916748047,0.4062652885913849,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247940897941589,0.2804886698722839,1.2831227779388428,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.660447895526886,1.0,1.0,0.0,1.0,-3.429976463317871,3.429966926574707,9.461457921133842e-06,2.650221347808838,0.7260499000549316,0.7260499000549316,0.0,215.2029724121093,221.0,22076.625,-0.0,3568.447021484375,1.0,283.1499938964844,286.0143127441406,290.2872619628906,291.7594909667969,293.1499938964844,293.1499938964844,283.1499938964844,17349.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092947363853455,1.0,0.0,0.0,1.844285488128662,1.8442931175231927,2.2696019641443854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.9755859375,0.0,228.62863159179688,1895.4371337890625,0.0,1684.863525390625,0.4782174825668335,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079755306243896,0.3930973410606384,0.3575877249240875,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720966577529907,0.5010676980018616,0.4778001308441162,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540698885917664,0.4699746966361999,0.3313387036323547,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277113437652588,0.4249095916748047,0.4062652885913849,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247940897941589,0.2804886698722839,1.2831227779388428,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.660447895526886,1.0,1.0,0.0,1.0,-3.429976463317871,3.429966926574707,9.461457921133842e-06,2.650221347808838,0.7260499000549316,0.7260499000549316,0.0,215.2029724121093,221.0,22076.625,-0.0,3568.447021484375,1.0,283.1499938964844,286.0143127441406,290.2872619628906,291.7594909667969,293.1499938964844,293.1499938964844,283.1499938964844,17349.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092947363853455,1.0,0.0,0.0,1.844285488128662,1.8442931175231927,2.2696019641443854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.9755859375,0.0,228.62863159179688,1895.4371337890625,0.0,1684.863525390625,0.4782174825668335,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043760061264038,0.3922645449638366,0.3569701313972473,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686014413833618,0.5006566047668457,0.4775498509407043,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508351445198059,0.4696975946426391,0.3312455415725708,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247950077056885,0.4247977435588836,0.4062945544719696,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220810651779175,0.2801732420921325,1.2823323011398315,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.661776065826416,1.0,1.0,0.0,1.0,-3.4279050827026367,3.4278955459594727,9.449731805943884e-06,2.648507595062256,0.7318545579910278,0.7318545579910278,0.0,218.27639770507807,224.0,22201.67578125,-0.0,3581.476806640625,1.0,283.1499938964844,285.9905700683594,290.2918701171875,291.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,17341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104041576385498,1.0,0.0,0.0,1.870212435722351,1.870220184326172,2.333862454406699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.24560546875,0.0,236.4912109375,1895.4371337890625,0.0,1693.80810546875,0.4836968779563904,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043760061264038,0.3922645449638366,0.3569701313972473,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686014413833618,0.5006566047668457,0.4775498509407043,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508351445198059,0.4696975946426391,0.3312455415725708,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247950077056885,0.4247977435588836,0.4062945544719696,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220810651779175,0.2801732420921325,1.2823323011398315,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.661776065826416,1.0,1.0,0.0,1.0,-3.4279050827026367,3.4278955459594727,9.449731805943884e-06,2.648507595062256,0.7318545579910278,0.7318545579910278,0.0,218.27639770507807,224.0,22201.67578125,-0.0,3581.476806640625,1.0,283.1499938964844,285.9905700683594,290.2918701171875,291.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,17341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104041576385498,1.0,0.0,0.0,1.870212435722351,1.870220184326172,2.333862454406699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.24560546875,0.0,236.4912109375,1895.4371337890625,0.0,1693.80810546875,0.4836968779563904,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025835752487183,0.3918382227420807,0.3566524088382721,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668839931488037,0.5004366040229797,0.4774111211299896,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492484092712402,0.4695466160774231,0.3311903178691864,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.823353111743927,0.424728661775589,0.4062967896461487,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207324504852295,0.2800081372261047,1.2819039821624756,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624271869659424,1.0,1.0,0.0,1.0,-3.4267771244049072,3.4267678260803223,9.443380804441404e-06,2.6475861072540283,0.7347822189331055,0.7347822189331055,0.0,219.81163024902344,224.0,22263.490234375,-0.0,3587.755615234375,1.0,283.1499938964844,285.9787292480469,290.2966003417969,291.7774963378906,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108531594276428,1.0,0.0,0.0,1.8832648992538448,1.883272647857666,2.3665529624850026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4931640625,0.0,240.52392578125,1895.4371337890625,0.0,1697.434326171875,0.4864624440670013,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008045554161072,0.3914055228233337,0.3563290238380432,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651864528656006,0.500207245349884,0.4772636294364929,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476815819740295,0.4693876504898071,0.3311295509338379,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219207525253296,0.4246510863304138,0.4062910377979278,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193871736526489,0.2798383235931396,1.2814545631408691,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630700826644897,1.0,1.0,0.0,1.0,-3.42559027671814,3.4255809783935547,9.43672057474032e-06,2.646624088287353,0.7377268075942993,0.7377268075942993,0.0,221.345932006836,212.0,22324.82421875,-0.0,3593.883056640625,1.0,283.1499938964844,285.9668884277344,290.3030090332031,291.7867126464844,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112295031547546,1.0,0.0,0.0,1.8963736295700075,1.896381378173828,2.399612810677354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.1708984375,0.0,244.62461853027344,1895.4371337890625,0.0,1700.476318359375,0.4892444908618927,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035325407981873,0.3905396461486816,0.3554224967956543,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684445023536682,0.4997307956218719,0.4766824543476105,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.850817084312439,0.4690587818622589,0.3308005332946777,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249342441558838,0.4244813024997711,0.4059958755970001,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218284010887146,0.2794965803623199,1.279261827468872,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601147651672363,1.0,1.0,0.0,1.0,-3.420417308807373,3.420408010482788,9.408159712620543e-06,2.64259672164917,0.7436427474021912,0.7436427474021912,0.0,217.5697479248047,200.0,22435.26171875,-0.0,3559.428955078125,1.0,283.1499938964844,285.9422302246094,290.3210754394531,291.8099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711728572845459,1.0,0.0,0.0,1.9227159023284912,1.9227237701416016,2.466741193529743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.4052734375,0.0,253.02359008789065,1895.4371337890625,0.0,1704.5137939453125,0.4948501884937286,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035325407981873,0.3905396461486816,0.3554224967956543,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684445023536682,0.4997307956218719,0.4766824543476105,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.850817084312439,0.4690587818622589,0.3308005332946777,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249342441558838,0.4244813024997711,0.4059958755970001,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218284010887146,0.2794965803623199,1.279261827468872,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601147651672363,1.0,1.0,0.0,1.0,-3.420417308807373,3.420408010482788,9.408159712620543e-06,2.64259672164917,0.7436427474021912,0.7436427474021912,0.0,217.5697479248047,200.0,22435.26171875,-0.0,3559.428955078125,1.0,283.1499938964844,285.9422302246094,290.3210754394531,291.8099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711728572845459,1.0,0.0,0.0,1.9227159023284912,1.9227237701416016,2.466741193529743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.4052734375,0.0,253.02359008789065,1895.4371337890625,0.0,1704.5137939453125,0.4948501884937286,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101018071174622,0.3897021412849426,0.3543930649757385,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759372234344482,0.4992543160915375,0.4759454429149627,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579708933830261,0.4687407612800598,0.3303638994693756,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316139578819275,0.4243175983428955,0.4055501818656921,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274175882339478,0.2791830599308014,1.2764477729797363,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551810503005981,1.0,1.0,0.0,1.0,-3.413847684860229,3.4138383865356445,9.37191452976549e-06,2.6374685764312744,0.749590277671814,0.749590277671814,0.0,209.8910217285156,188.0,22537.591796875,-0.0,3499.017333984375,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118116021156311,1.0,0.0,0.0,1.949162244796753,1.9491702318191528,2.535066414566245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.11083984375,0.0,261.6716613769531,1895.4371337890625,0.0,1705.1856689453125,0.5004981756210327,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101018071174622,0.3897021412849426,0.3543930649757385,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759372234344482,0.4992543160915375,0.4759454429149627,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579708933830261,0.4687407612800598,0.3303638994693756,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316139578819275,0.4243175983428955,0.4055501818656921,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274175882339478,0.2791830599308014,1.2764477729797363,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551810503005981,1.0,1.0,0.0,1.0,-3.413847684860229,3.4138383865356445,9.37191452976549e-06,2.6374685764312744,0.749590277671814,0.749590277671814,0.0,209.8910217285156,188.0,22537.591796875,-0.0,3499.017333984375,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118116021156311,1.0,0.0,0.0,1.949162244796753,1.9491702318191528,2.535066414566245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.11083984375,0.0,261.6716613769531,1895.4371337890625,0.0,1705.1856689453125,0.5004981756210327,1.0,0.0,3.0,1.0,0.0
12322860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.818817675113678,0.3888887465000152,0.3533138632774353,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863540887832642,0.4987790882587433,0.4751332700252533,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679651618003845,0.4684330224990845,0.3298783004283905,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408140540122986,0.4241612255573272,0.405035138130188,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350929379463196,0.2789005935192108,1.273409724235535,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491538882255554,1.0,1.0,0.0,1.0,-3.4067158699035645,3.4067065715789795,9.332683475804515e-06,2.631915807723999,0.7555756568908691,0.7555756568908691,0.0,200.2438507080078,176.0,22635.55859375,-0.0,3426.06396484375,1.0,283.1499938964844,285.8916015625,290.3787536621094,291.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117679119110107,1.0,0.0,0.0,1.975679397583008,1.9756876230239868,2.6045117351714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.431640625,0.0,270.5599975585937,1895.4371337890625,0.0,1704.83203125,0.5061792135238647,1.0,0.0,3.0,1.0,0.0
12322920,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.818817675113678,0.3888887465000152,0.3533138632774353,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863540887832642,0.4987790882587433,0.4751332700252533,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679651618003845,0.4684330224990845,0.3298783004283905,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408140540122986,0.4241612255573272,0.405035138130188,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350929379463196,0.2789005935192108,1.273409724235535,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491538882255554,1.0,1.0,0.0,1.0,-3.4067158699035645,3.4067065715789795,9.332683475804515e-06,2.631915807723999,0.7555756568908691,0.7555756568908691,0.0,200.2438507080078,176.0,22635.55859375,-0.0,3426.06396484375,1.0,283.1499938964844,285.8916015625,290.3787536621094,291.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117679119110107,1.0,0.0,0.0,1.975679397583008,1.9756876230239868,2.6045117351714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.431640625,0.0,270.5599975585937,1895.4371337890625,0.0,1704.83203125,0.5061792135238647,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292866349220276,0.3880925178527832,0.3522124290466308,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992487192153931,0.4983018040657043,0.4742788672447204,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804634809494019,0.4681310057640075,0.3293671011924743,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523175120353699,0.4240083694458008,0.4044831991195678,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446605563163757,0.2786449193954468,1.2703020572662354,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425157785415649,1.0,1.0,0.0,1.0,-3.399347305297852,3.3993380069732666,9.292260074289516e-06,2.6261870861053467,0.7616041302680969,0.7616041302680969,0.0,189.5422515869141,164.0,22730.517578125,-0.0,3346.739990234375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119803428649902,1.0,0.0,0.0,2.002247810363769,2.002256155014038,2.6750319648272125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6044921875,0.0,279.68505859375,1895.4371337890625,0.0,1706.5518798828125,0.511887788772583,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292866349220276,0.3880925178527832,0.3522124290466308,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992487192153931,0.4983018040657043,0.4742788672447204,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804634809494019,0.4681310057640075,0.3293671011924743,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523175120353699,0.4240083694458008,0.4044831991195678,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446605563163757,0.2786449193954468,1.2703020572662354,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425157785415649,1.0,1.0,0.0,1.0,-3.399347305297852,3.3993380069732666,9.292260074289516e-06,2.6261870861053467,0.7616041302680969,0.7616041302680969,0.0,189.5422515869141,164.0,22730.517578125,-0.0,3346.739990234375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119803428649902,1.0,0.0,0.0,2.002247810363769,2.002256155014038,2.6750319648272125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6044921875,0.0,279.68505859375,1895.4371337890625,0.0,1706.5518798828125,0.511887788772583,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352395296096802,0.3876990675926208,0.3516576588153839,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066699147224426,0.498061329126358,0.47384113073349,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876357674598694,0.4679808020591736,0.3291056156158447,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589751124382019,0.4239319860935211,0.4041985273361206,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502040266990662,0.2785254716873169,1.2687448263168335,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390530467033386,1.0,1.0,0.0,1.0,-3.395623683929444,3.3956143856048584,9.271874660043976e-06,2.623295783996582,0.7646363377571106,0.7646363377571106,0.0,183.959228515625,164.0,22777.08984375,-0.0,3305.767578125,1.0,283.1499938964844,285.8540954589844,290.43365478515625,291.93975830078125,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121639847755432,1.0,0.0,0.0,2.015547513961792,2.0155558586120605,2.710687567741843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.85546875,0.0,284.33612060546875,1895.4371337890625,0.0,1708.03955078125,0.5147513151168823,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417454957962036,0.3873079121112823,0.3511016368865967,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.915242612361908,0.4978192150592804,0.4733982682228088,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954291343688965,0.4678305685520172,0.3288414776325226,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662790060043335,0.4238550662994385,0.4039098024368286,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563032507896423,0.2784105539321899,1.2671916484832764,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355258822441101,1.0,1.0,0.0,1.0,-3.391889333724976,3.39188003540039,9.25145832297858e-06,2.6203980445861816,0.7676811218261719,0.7676811218261719,0.0,178.2814483642578,152.0,22823.12109375,-0.0,3264.309326171875,1.0,283.1499938964844,285.8417358398437,290.4528503417969,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123724818229675,1.0,0.0,0.0,2.0288548469543457,2.0288634300231934,2.746599534475536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.17529296875,0.0,289.0457763671875,1895.4371337890625,0.0,1709.7286376953125,0.5176202654838562,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567561507225037,0.3865312039852142,0.3499878346920013,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.935416042804718,0.4973292052745819,0.4724998772144317,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135664105415344,0.4675289392471313,0.3283071219921112,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830305933952332,0.4236985445022583,0.403322696685791,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703946828842163,0.2781924307346344,1.264105200767517,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.628327488899231,1.0,1.0,0.0,1.0,-3.3844082355499268,3.384399175643921,9.21064565773122e-06,2.6145999431610107,0.7738109230995178,0.7738109230995178,0.0,166.73641967773438,140.0,22913.669921875,-0.0,3180.539306640625,1.0,283.1499938964844,285.8173522949219,290.49224853515625,292.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128053307533264,1.0,0.0,0.0,2.055488586425781,2.055497169494629,2.819184601321467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.01806640625,0.0,298.6412048339844,1895.4371337890625,0.0,1713.2386474609375,0.5233731865882874,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567561507225037,0.3865312039852142,0.3499878346920013,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.935416042804718,0.4973292052745819,0.4724998772144317,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135664105415344,0.4675289392471313,0.3283071219921112,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830305933952332,0.4236985445022583,0.403322696685791,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703946828842163,0.2781924307346344,1.264105200767517,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.628327488899231,1.0,1.0,0.0,1.0,-3.3844082355499268,3.384399175643921,9.21064565773122e-06,2.6145999431610107,0.7738109230995178,0.7738109230995178,0.0,166.73641967773438,140.0,22913.669921875,-0.0,3180.539306640625,1.0,283.1499938964844,285.8173522949219,290.49224853515625,292.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128053307533264,1.0,0.0,0.0,2.055488586425781,2.055497169494629,2.819184601321467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.01806640625,0.0,298.6412048339844,1895.4371337890625,0.0,1713.2386474609375,0.5233731865882874,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751047849655151,0.3857605755329132,0.3488739430904388,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.958275556564331,0.4968304932117462,0.4715873301029205,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368894100189208,0.4672245979309082,0.327766478061676,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030417799949646,0.4235371649265289,0.4027251303195953,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874521613121033,0.2779878377914428,1.2610527276992798,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.620987057685852,1.0,1.0,0.0,1.0,-3.376930952072144,3.3769216537475586,9.16996486921562e-06,2.6088132858276367,0.7799997925758362,0.7799997925758362,0.0,155.0348663330078,128.0,23002.3203125,-0.0,3096.237060546875,1.0,283.1499938964844,285.7933044433594,290.5331115722656,292.052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132043242454529,1.0,0.0,0.0,2.082144498825073,2.0821533203125,2.892778354635084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.15576171875,0.0,308.4730224609375,1895.4371337890625,0.0,1716.476318359375,0.5291449427604675,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751047849655151,0.3857605755329132,0.3488739430904388,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.958275556564331,0.4968304932117462,0.4715873301029205,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368894100189208,0.4672245979309082,0.327766478061676,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030417799949646,0.4235371649265289,0.4027251303195953,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874521613121033,0.2779878377914428,1.2610527276992798,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.620987057685852,1.0,1.0,0.0,1.0,-3.376930952072144,3.3769216537475586,9.16996486921562e-06,2.6088132858276367,0.7799997925758362,0.7799997925758362,0.0,155.0348663330078,128.0,23002.3203125,-0.0,3096.237060546875,1.0,283.1499938964844,285.7933044433594,290.5331115722656,292.052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132043242454529,1.0,0.0,0.0,2.082144498825073,2.0821533203125,2.892778354635084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.15576171875,0.0,308.4730224609375,1895.4371337890625,0.0,1716.476318359375,0.5291449427604675,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976898193359375,0.3849950134754181,0.3477615416049957,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820293188095092,0.4963226318359375,0.470662921667099,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633756279945374,0.4669167101383209,0.3272210657596588,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293578267097472,0.4233701527118683,0.4021190702915191,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.808027982711792,0.277794599533081,1.2580372095108032,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135437488555908,1.0,1.0,0.0,1.0,-3.36946964263916,3.3694605827331543,9.129483260039706e-06,2.603047132492065,0.7862526178359985,0.7862526178359985,0.0,143.25106811523438,131.0,23089.15234375,-0.0,3011.8642578125,1.0,283.1499938964844,285.7696838378906,290.57550048828125,292.1006774902344,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135409712791443,1.0,0.0,0.0,2.108815908432007,2.1088247299194336,2.9673631729565386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.6083984375,0.0,318.5421447753906,1895.4371337890625,0.0,1719.2103271484375,0.5349335670471191,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976898193359375,0.3849950134754181,0.3477615416049957,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820293188095092,0.4963226318359375,0.470662921667099,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633756279945374,0.4669167101383209,0.3272210657596588,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293578267097472,0.4233701527118683,0.4021190702915191,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.808027982711792,0.277794599533081,1.2580372095108032,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135437488555908,1.0,1.0,0.0,1.0,-3.36946964263916,3.3694605827331543,9.129483260039706e-06,2.603047132492065,0.7862526178359985,0.7862526178359985,0.0,143.25106811523438,131.0,23089.15234375,-0.0,3011.8642578125,1.0,283.1499938964844,285.7696838378906,290.57550048828125,292.1006774902344,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135409712791443,1.0,0.0,0.0,2.108815908432007,2.1088247299194336,2.9673631729565386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.6083984375,0.0,318.5421447753906,1895.4371337890625,0.0,1719.2103271484375,0.5349335670471191,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908989667892456,0.3842165768146515,0.3468862473964691,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920373558998108,0.4957967698574066,0.4699798226356506,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751283526420592,0.4665933847427368,0.3268564939498901,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428310990333556,0.4231876730918884,0.401757150888443,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177101016044617,0.2776002883911133,1.256248950958252,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103516817092896,1.0,1.0,0.0,1.0,-3.3645670413970947,3.364557981491089,9.102842341235371e-06,2.599224090576172,0.7925965785980225,0.7925965785980225,0.0,138.02073669433594,134.0,23185.55859375,-0.0,2971.058837890625,1.0,283.1499938964844,285.7474670410156,290.6195373535156,292.1502380371094,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138365507125854,1.0,0.0,0.0,2.135518312454224,2.135527372360229,3.042985952106392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.88427734375,0.0,328.85467529296875,1895.4371337890625,0.0,1721.612548828125,0.540740966796875,1.0,0.0,3.0,1.0,0.0
