time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.908989667892456,0.3842165768146515,0.3468862473964691,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920373558998108,0.4957967698574066,0.4699798226356506,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751283526420592,0.4665933847427368,0.3268564939498901,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428310990333556,0.4231876730918884,0.401757150888443,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177101016044617,0.2776002883911133,1.256248950958252,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103516817092896,1.0,1.0,0.0,1.0,-3.3645670413970947,3.364557981491089,9.102842341235371e-06,2.599224090576172,0.7925965785980225,0.7925965785980225,0.0,138.02073669433594,134.0,23185.55859375,-0.0,2971.058837890625,1.0,283.1499938964844,285.7474670410156,290.6195373535156,292.1502380371094,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138365507125854,1.0,0.0,0.0,2.135518312454224,2.135527372360229,3.042985952106392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.88427734375,0.0,328.85467529296875,1895.4371337890625,0.0,1721.612548828125,0.540740966796875,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111079573631288,0.3838093876838684,0.3464937806129455,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937738180160522,0.4955172836780548,0.469686895608902,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772303104400636,0.4664150476455688,0.3267101049423218,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453616142272948,0.4230800867080688,0.4016251862049103,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194922208786011,0.2774901986122131,1.2556054592132568,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095857620239258,1.0,1.0,0.0,1.0,-3.36263370513916,3.3626246452331543,9.092396794585513e-06,2.597735643386841,0.7958113551139832,0.7958113551139832,0.0,137.0051727294922,134.0,23235.92578125,-0.0,2961.00830078125,1.0,283.1499938964844,285.7368469238281,290.64227294921875,292.17596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17300.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140060067176819,1.0,0.0,0.0,2.1489012241363525,2.1489102840423584,3.0812452678219415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.35302734375,0.0,334.1103515625,1895.4371337890625,0.0,1722.990478515625,0.5436554551124573,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115023612976074,0.3833906352519989,0.3461150825023651,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941925406455994,0.4952263534069061,0.4694088697433471,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.977778434753418,0.4662254154682159,0.3265747725963592,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460583329200744,0.4229610562324524,0.4015081822872162,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722900390625,0.8199563026428223,0.2773703038692474,1.2550408840179443,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091883778572083,1.0,1.0,0.0,1.0,-3.36086106300354,3.360852003097534,9.082837095775176e-06,2.5963754653930664,0.7990542650222778,0.7990542650222778,0.0,136.6472625732422,137.0,23286.779296875,-0.0,2955.091552734375,1.0,283.1499938964844,285.72637939453125,290.6653747558594,292.2021789550781,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141997218132019,1.0,0.0,0.0,2.162306785583496,2.162316083908081,3.119809264262585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9560546875,0.0,339.4345092773437,1895.4371337890625,0.0,1724.565673828125,0.5465776920318604,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087541103363036,0.3825231492519378,0.345378428697586,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923700094223022,0.494612455368042,0.4688736796379089,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757363200187684,0.4658153057098388,0.3263201415538788,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437233805656432,0.4226911962032318,0.4012950658798218,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181954622268677,0.2771028280258178,1.2540299892425537,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.609123706817627,1.0,1.0,0.0,1.0,-3.357553005218506,3.3575439453125,9.06503919395618e-06,2.5938479900360107,0.8056254982948303,0.8056254982948303,0.0,137.25210571289062,140.0,23388.78125,-0.0,2951.360595703125,1.0,283.1499938964844,285.7058410644531,290.7124938964844,292.2556457519531,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146508097648621,1.0,0.0,0.0,2.1891863346099854,2.1891958713531494,3.197855562575569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.42041015625,0.0,350.29205322265625,1895.4371337890625,0.0,1728.2366943359375,0.5524457693099976,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087541103363036,0.3825231492519378,0.345378428697586,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923700094223022,0.494612455368042,0.4688736796379089,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757363200187684,0.4658153057098388,0.3263201415538788,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437233805656432,0.4226911962032318,0.4012950658798218,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181954622268677,0.2771028280258178,1.2540299892425537,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.609123706817627,1.0,1.0,0.0,1.0,-3.357553005218506,3.3575439453125,9.06503919395618e-06,2.5938479900360107,0.8056254982948303,0.8056254982948303,0.0,137.25210571289062,140.0,23388.78125,-0.0,2951.360595703125,1.0,283.1499938964844,285.7058410644531,290.7124938964844,292.2556457519531,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146508097648621,1.0,0.0,0.0,2.1891863346099854,2.1891958713531494,3.197855562575569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.42041015625,0.0,350.29205322265625,1895.4371337890625,0.0,1728.2366943359375,0.5524457693099976,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033467173576356,0.3816222846508026,0.3446514904499054,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.988227903842926,0.4939597547054291,0.4683444499969482,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710015058517456,0.4653687179088592,0.3260713815689087,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382917284965516,0.4223829805850982,0.4010882675647735,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142061829566956,0.2768029272556305,1.253074288368225,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096610426902771,1.0,1.0,0.0,1.0,-3.3543450832366943,3.3543360233306885,9.047820640262216e-06,2.591406345367432,0.8123142719268799,0.8123142719268799,0.0,138.96856689453125,143.0,23490.138671875,-0.0,2954.21728515625,1.0,283.1499938964844,285.6856384277344,290.7604675292969,292.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151564359664917,1.0,0.0,0.0,2.216153621673584,2.216163158416748,3.277125415479532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0927734375,0.0,361.43304443359375,1895.4371337890625,0.0,1732.35595703125,0.5583447813987732,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033467173576356,0.3816222846508026,0.3446514904499054,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.988227903842926,0.4939597547054291,0.4683444499969482,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710015058517456,0.4653687179088592,0.3260713815689087,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382917284965516,0.4223829805850982,0.4010882675647735,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142061829566956,0.2768029272556305,1.253074288368225,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096610426902771,1.0,1.0,0.0,1.0,-3.3543450832366943,3.3543360233306885,9.047820640262216e-06,2.591406345367432,0.8123142719268799,0.8123142719268799,0.0,138.96856689453125,143.0,23490.138671875,-0.0,2954.21728515625,1.0,283.1499938964844,285.6856384277344,290.7604675292969,292.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151564359664917,1.0,0.0,0.0,2.216153621673584,2.216163158416748,3.277125415479532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0927734375,0.0,361.43304443359375,1895.4371337890625,0.0,1732.35595703125,0.5583447813987732,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968855142593384,0.3806954026222229,0.3439225554466247,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827155470848083,0.4932732582092285,0.4678063690662384,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647501707077026,0.4648911356925964,0.3258179128170013,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313098192214966,0.4220419228076935,0.4008733332157135,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090425133705139,0.276477187871933,1.2521092891693115,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.610514223575592,1.0,1.0,0.0,1.0,-3.351097583770752,3.351088523864746,9.030420187627897e-06,2.588939666748047,0.8191233277320862,0.8191233277320862,0.0,141.291015625,146.0,23590.1484375,-0.0,2960.447998046875,1.0,283.1499938964844,285.6656799316406,290.8091125488281,292.3651428222656,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156748175621033,1.0,0.0,0.0,2.243194580078125,2.243204116821289,3.357586706442817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.87548828125,0.0,372.8582458496094,1895.4371337890625,0.0,1736.583251953125,0.5642718076705933,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968855142593384,0.3806954026222229,0.3439225554466247,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827155470848083,0.4932732582092285,0.4678063690662384,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647501707077026,0.4648911356925964,0.3258179128170013,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313098192214966,0.4220419228076935,0.4008733332157135,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090425133705139,0.276477187871933,1.2521092891693115,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.610514223575592,1.0,1.0,0.0,1.0,-3.351097583770752,3.351088523864746,9.030420187627897e-06,2.588939666748047,0.8191233277320862,0.8191233277320862,0.0,141.291015625,146.0,23590.1484375,-0.0,2960.447998046875,1.0,283.1499938964844,285.6656799316406,290.8091125488281,292.3651428222656,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156748175621033,1.0,0.0,0.0,2.243194580078125,2.243204116821289,3.357586706442817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.87548828125,0.0,372.8582458496094,1895.4371337890625,0.0,1736.583251953125,0.5642718076705933,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899468183517456,0.3797478079795837,0.3431864976882934,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763768315315248,0.492557168006897,0.4672527313232422,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.957664966583252,0.4643867015838623,0.3255549073219299,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237051010131836,0.4216724634170532,0.400643914937973,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032343983650208,0.2761313319206238,1.2511109113693235,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.611528754234314,1.0,1.0,0.0,1.0,-3.3477537631988525,3.3477447032928467,9.012526788865216e-06,2.586402177810669,0.8260553479194641,0.8260553479194641,0.0,143.94210815429688,149.0,23688.46875,-0.0,2968.333251953125,1.0,283.1499938964844,285.64599609375,290.8583068847656,292.42071533203125,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161784172058105,1.0,0.0,0.0,2.270284652709961,2.270294666290283,3.439172928665357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.72119140625,0.0,384.56292724609375,1895.4371337890625,0.0,1740.69384765625,0.5702223181724548,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899468183517456,0.3797478079795837,0.3431864976882934,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763768315315248,0.492557168006897,0.4672527313232422,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.957664966583252,0.4643867015838623,0.3255549073219299,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237051010131836,0.4216724634170532,0.400643914937973,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032343983650208,0.2761313319206238,1.2511109113693235,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.611528754234314,1.0,1.0,0.0,1.0,-3.3477537631988525,3.3477447032928467,9.012526788865216e-06,2.586402177810669,0.8260553479194641,0.8260553479194641,0.0,143.94210815429688,149.0,23688.46875,-0.0,2968.333251953125,1.0,283.1499938964844,285.64599609375,290.8583068847656,292.42071533203125,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161784172058105,1.0,0.0,0.0,2.270284652709961,2.270294666290283,3.439172928665357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.72119140625,0.0,384.56292724609375,1895.4371337890625,0.0,1740.69384765625,0.5702223181724548,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864322304725647,0.3792673349380493,0.3428150415420532,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.973002016544342,0.4921887814998626,0.4669689536094665,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539418816566468,0.4641251564025879,0.3254189789295196,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.919853925704956,0.4214779734611511,0.4005227088928222,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002462983131409,0.2759522199630737,1.250596284866333,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120694875717163,1.0,1.0,0.0,1.0,-3.3460376262664795,3.3460285663604736,9.00335180631373e-06,2.585100173950196,0.8295694589614868,0.8295694589614868,0.0,145.34194946289062,149.0,23736.9453125,-0.0,2972.597412109375,1.0,283.1499938964844,285.63623046875,290.8830871582031,292.4486389160156,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164209485054016,1.0,0.0,0.0,2.2838408946990967,2.28385066986084,3.480366785879596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.65966796875,0.0,390.5181579589844,1895.4371337890625,0.0,1742.6751708984375,0.5732051730155945,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829348087310791,0.3787828981876373,0.3424411416053772,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695335626602172,0.4918139278888702,0.4666803181171417,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501529932022096,0.4638577699661255,0.3252798914909363,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.916046142578125,0.4212774038314819,0.4003970026969909,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972607612609863,0.2757695913314819,1.2500711679458618,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.612622857093811,1.0,1.0,0.0,1.0,-3.3442912101745605,3.3442821502685547,8.994019481178839e-06,2.583775281906128,0.833115816116333,0.833115816116333,0.0,146.7730255126953,152.0,23784.9453125,-0.0,2976.968994140625,1.0,283.1499938964844,285.62652587890625,290.907958984375,292.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166566848754883,1.0,0.0,0.0,2.2974002361297607,2.297410249710083,3.521816154261615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.60107421875,0.0,396.54095458984375,1895.4371337890625,0.0,1744.6016845703125,0.5761920809745789,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760715126991272,0.3778038024902344,0.3416862487792969,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.962407112121582,0.4910466074943542,0.4660886526107788,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424933195114136,0.4633069932460785,0.3249922692775726,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.908725917339325,0.4208597838878631,0.4001322984695434,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913700342178345,0.2753956615924835,1.248992085456848,286.3768615722656,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137500405311584,1.0,1.0,0.0,1.0,-3.340709924697876,3.34070086479187,8.974896445579361e-06,2.5810582637786865,0.8403036594390869,0.8403036594390869,0.0,149.69577026367188,155.0,23879.498046875,-0.0,2985.8505859375,1.0,283.1499938964844,285.6073303222656,290.9579467773437,292.5328674316406,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171083092689514,1.0,0.0,0.0,2.324509859085083,2.3245201110839844,3.605422307373374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.47265625,0.0,408.7835693359375,1895.4371337890625,0.0,1748.2952880859375,0.5821740627288818,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760715126991272,0.3778038024902344,0.3416862487792969,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.962407112121582,0.4910466074943542,0.4660886526107788,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424933195114136,0.4633069932460785,0.3249922692775726,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.908725917339325,0.4208597838878631,0.4001322984695434,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913700342178345,0.2753956615924835,1.248992085456848,286.3768615722656,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137500405311584,1.0,1.0,0.0,1.0,-3.340709924697876,3.34070086479187,8.974896445579361e-06,2.5810582637786865,0.8403036594390869,0.8403036594390869,0.0,149.69577026367188,155.0,23879.498046875,-0.0,2985.8505859375,1.0,283.1499938964844,285.6073303222656,290.9579467773437,292.5328674316406,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171083092689514,1.0,0.0,0.0,2.324509859085083,2.3245201110839844,3.605422307373374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.47265625,0.0,408.7835693359375,1895.4371337890625,0.0,1748.2952880859375,0.5821740627288818,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694496750831604,0.3768120110034942,0.3409217000007629,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551321268081664,0.4902563095092773,0.46547731757164,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348597526550292,0.4627350568771362,0.3246914446353912,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020014405250548,0.4204208850860595,0.3998494148254394,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856491208076477,0.2750117182731628,1.2478759288787842,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148887276649475,1.0,1.0,0.0,1.0,-3.3370110988616943,3.337002277374268,8.955164048529696e-06,2.5782508850097656,0.8476250767707825,0.8476250767707825,0.0,152.6688690185547,158.0,23972.095703125,-0.0,2994.74169921875,1.0,283.1499938964844,285.5884094238281,291.0081787109375,292.5892333984375,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175371646881104,1.0,0.0,0.0,2.351586103439331,2.3515965938568115,3.689904701786873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.302734375,0.0,421.2807312011719,1895.4371337890625,0.0,1751.805419921875,0.5881614685058594,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694496750831604,0.3768120110034942,0.3409217000007629,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551321268081664,0.4902563095092773,0.46547731757164,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348597526550292,0.4627350568771362,0.3246914446353912,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020014405250548,0.4204208850860595,0.3998494148254394,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856491208076477,0.2750117182731628,1.2478759288787842,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148887276649475,1.0,1.0,0.0,1.0,-3.3370110988616943,3.337002277374268,8.955164048529696e-06,2.5782508850097656,0.8476250767707825,0.8476250767707825,0.0,152.6688690185547,158.0,23972.095703125,-0.0,2994.74169921875,1.0,283.1499938964844,285.5884094238281,291.0081787109375,292.5892333984375,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175371646881104,1.0,0.0,0.0,2.351586103439331,2.3515965938568115,3.689904701786873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.302734375,0.0,421.2807312011719,1895.4371337890625,0.0,1751.805419921875,0.5881614685058594,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631119132041931,0.3758090436458587,0.3401480615139007,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478145241737366,0.4894445836544037,0.4648467898368835,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273895621299744,0.462143063545227,0.3243774771690368,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956952095031738,0.4199621379375458,0.3995488584041595,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801421284675598,0.2746195793151855,1.2467272281646729,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160269379615784,1.0,1.0,0.0,1.0,-3.333202123641968,3.333193302154541,8.93486230779672e-06,2.5753581523895264,0.8550817966461182,0.8550817966461182,0.0,155.6678924560547,161.0,24062.7109375,-0.0,3003.518310546875,1.0,283.1499938964844,285.5697937011719,291.0584411621094,292.6455993652344,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179484963417053,1.0,0.0,0.0,2.3785955905914307,2.3786063194274902,3.775153345486615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.0458984375,0.0,434.0195617675781,1895.4371337890625,0.0,1755.17529296875,0.5941464900970459,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631119132041931,0.3758090436458587,0.3401480615139007,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478145241737366,0.4894445836544037,0.4648467898368835,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273895621299744,0.462143063545227,0.3243774771690368,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956952095031738,0.4199621379375458,0.3995488584041595,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801421284675598,0.2746195793151855,1.2467272281646729,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160269379615784,1.0,1.0,0.0,1.0,-3.333202123641968,3.333193302154541,8.93486230779672e-06,2.5753581523895264,0.8550817966461182,0.8550817966461182,0.0,155.6678924560547,161.0,24062.7109375,-0.0,3003.518310546875,1.0,283.1499938964844,285.5697937011719,291.0584411621094,292.6455993652344,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179484963417053,1.0,0.0,0.0,2.3785955905914307,2.3786063194274902,3.775153345486615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.0458984375,0.0,434.0195617675781,1895.4371337890625,0.0,1755.17529296875,0.5941464900970459,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570683002471924,0.3747965097427368,0.339365690946579,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405392408370972,0.4886127114295959,0.4641973376274109,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201943874359132,0.4615317285060882,0.3240501284599304,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.889621913433075,0.419484794139862,0.3992308676242828,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.774865984916687,0.2742209732532501,1.2455497980117798,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171587109565735,1.0,1.0,0.0,1.0,-3.3292882442474365,3.3292794227600098,8.914018508221488e-06,2.572382926940918,0.8626922369003296,0.8626922369003296,0.0,158.6800079345703,164.0,24161.439453125,-0.0,3012.118408203125,1.0,283.1499938964844,285.5516662597656,291.1086120605469,292.7017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17283.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183470726013184,1.0,0.0,0.0,2.4055092334747314,2.405519962310791,3.861067341404123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.74951171875,0.0,446.9861145019531,1895.4371337890625,0.0,1758.4429931640625,0.6001218557357788,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570683002471924,0.3747965097427368,0.339365690946579,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405392408370972,0.4886127114295959,0.4641973376274109,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201943874359132,0.4615317285060882,0.3240501284599304,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.889621913433075,0.419484794139862,0.3992308676242828,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.774865984916687,0.2742209732532501,1.2455497980117798,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171587109565735,1.0,1.0,0.0,1.0,-3.3292882442474365,3.3292794227600098,8.914018508221488e-06,2.572382926940918,0.8626922369003296,0.8626922369003296,0.0,158.6800079345703,164.0,24161.439453125,-0.0,3012.118408203125,1.0,283.1499938964844,285.5516662597656,291.1086120605469,292.7017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17283.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183470726013184,1.0,0.0,0.0,2.4055092334747314,2.405519962310791,3.861067341404123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.74951171875,0.0,446.9861145019531,1895.4371337890625,0.0,1758.4429931640625,0.6001218557357788,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541825413703918,0.3743098080158233,0.3389799296855926,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369738101959229,0.4882099330425262,0.4638736546039581,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167642593383788,0.4612411558628082,0.3238879442214966,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867023587226868,0.4192571938037872,0.3990723490715027,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723392248153687,0.2740317583084106,1.244972825050354,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177247166633606,1.0,1.0,0.0,1.0,-3.32735538482666,3.3273465633392334,8.90372393769212e-06,2.5709097385406494,0.866677463054657,0.866677463054657,0.0,160.17852783203125,164.0,24241.857421875,-0.0,3016.419677734375,1.0,283.1499938964844,285.5457763671875,291.1339111328125,292.7308959960937,293.1499938964844,293.1499938964844,283.1499938964844,17280.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185837626457214,1.0,0.0,0.0,2.419010162353516,2.4190211296081543,3.904530103682191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.23583984375,0.0,453.5771789550781,1895.4371337890625,0.0,1760.384521484375,0.6031201481819153,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514381051063538,0.3738511502742767,0.3386171758174896,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.933533012866974,0.4878304600715637,0.4635690450668335,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.913523256778717,0.4609757363796234,0.3237412571907043,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839141726493835,0.419050008058548,0.3989302814006805,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.769932746887207,0.2738597095012665,1.2444586753845217,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183003187179565,1.0,1.0,0.0,1.0,-3.325587034225464,3.325577974319458,8.894308848539367e-06,2.56956148147583,0.8707618713378906,0.8707618713378906,0.0,161.6528778076172,167.0,24323.69140625,-0.0,3020.9365234375,1.0,283.1499938964844,285.5404357910156,291.15985107421875,292.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189659476280212,1.0,0.0,0.0,2.432605504989624,2.4326164722442627,3.9485416891693603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.201171875,0.0,460.27581787109375,1895.4371337890625,0.0,1763.52197265625,0.6061386466026306,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462644815444946,0.3729786872863769,0.3379404544830322,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269461035728456,0.4871099889278412,0.4630029797554016,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075249433517456,0.4604839980602264,0.3234813809394836,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786333799362183,0.4186704754829407,0.3986844420433044,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653967142105103,0.273551195859909,1.2436012029647827,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194867491722107,1.0,1.0,0.0,1.0,-3.322452545166016,3.3224434852600098,8.877651453076396e-06,2.567178726196289,0.8792007565498352,0.8792007565498352,0.0,164.56822204589844,170.0,24489.220703125,-0.0,3030.642578125,1.0,283.1499938964844,285.5298767089844,291.2120056152344,292.8240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201725244522095,1.0,0.0,0.0,2.4600179195404053,2.460029125213623,4.038033694087062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.3125,0.0,473.9927062988281,1895.4371337890625,0.0,1773.4412841796875,0.6122317314147949,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462644815444946,0.3729786872863769,0.3379404544830322,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269461035728456,0.4871099889278412,0.4630029797554016,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075249433517456,0.4604839980602264,0.3234813809394836,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786333799362183,0.4186704754829407,0.3986844420433044,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653967142105103,0.273551195859909,1.2436012029647827,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194867491722107,1.0,1.0,0.0,1.0,-3.322452545166016,3.3224434852600098,8.877651453076396e-06,2.567178726196289,0.8792007565498352,0.8792007565498352,0.0,164.56822204589844,170.0,24489.220703125,-0.0,3030.642578125,1.0,283.1499938964844,285.5298767089844,291.2120056152344,292.8240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201725244522095,1.0,0.0,0.0,2.4600179195404053,2.460029125213623,4.038033694087062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.3125,0.0,473.9927062988281,1895.4371337890625,0.0,1773.4412841796875,0.6122317314147949,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413757681846619,0.3721372485160827,0.3372980654239654,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206597208976746,0.4864139854907989,0.4624663889408111,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083158493042,0.4600144922733307,0.3232422769069671,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736217617988586,0.4183136522769928,0.3984656929969787,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611203789710999,0.2732739746570587,1.2429019212722778,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207155585289001,1.0,1.0,0.0,1.0,-3.319642782211304,3.319633960723877,8.862746653903741e-06,2.5650479793548584,0.8880002498626709,0.8880002498626709,0.0,167.48391723632812,173.0,24656.005859375,-0.0,3041.039794921875,1.0,283.1499938964844,285.5194091796875,291.26287841796875,292.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217906713485718,1.0,0.0,0.0,2.487708330154419,2.4877195358276367,4.129450701384485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.185546875,0.0,488.1427612304688,1895.4371337890625,0.0,1786.7796630859375,0.6183971166610718,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413757681846619,0.3721372485160827,0.3372980654239654,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206597208976746,0.4864139854907989,0.4624663889408111,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083158493042,0.4600144922733307,0.3232422769069671,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736217617988586,0.4183136522769928,0.3984656929969787,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611203789710999,0.2732739746570587,1.2429019212722778,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207155585289001,1.0,1.0,0.0,1.0,-3.319642782211304,3.319633960723877,8.862746653903741e-06,2.5650479793548584,0.8880002498626709,0.8880002498626709,0.0,167.48391723632812,173.0,24656.005859375,-0.0,3041.039794921875,1.0,283.1499938964844,285.5194091796875,291.26287841796875,292.8859558105469,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217906713485718,1.0,0.0,0.0,2.487708330154419,2.4877195358276367,4.129450701384485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.185546875,0.0,488.1427612304688,1895.4371337890625,0.0,1786.7796630859375,0.6183971166610718,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366931676864624,0.3713085651397705,0.3366707563400268,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146616458892822,0.4857248961925506,0.461940050125122,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969487547874451,0.4595484435558319,0.3230085074901581,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688130378723145,0.4179635345935821,0.398256778717041,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570421099662781,0.2730153203010559,1.242300271987915,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.621975839138031,1.0,1.0,0.0,1.0,-3.3169994354248047,3.316990613937378,8.848737707012333e-06,2.5630438327789307,0.8971561789512634,0.8971561789512634,0.0,170.41929626464844,176.0,24822.84765625,-0.0,3051.892333984375,1.0,283.1499938964844,285.50897216796875,291.3119506835937,292.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235963344573975,1.0,0.0,0.0,2.515617847442627,2.515629291534424,4.2226264440614614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.61962890625,0.0,502.71295166015625,1895.4371337890625,0.0,1801.712158203125,0.6246228218078613,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366931676864624,0.3713085651397705,0.3366707563400268,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146616458892822,0.4857248961925506,0.461940050125122,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969487547874451,0.4595484435558319,0.3230085074901581,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688130378723145,0.4179635345935821,0.398256778717041,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570421099662781,0.2730153203010559,1.242300271987915,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.621975839138031,1.0,1.0,0.0,1.0,-3.3169994354248047,3.316990613937378,8.848737707012333e-06,2.5630438327789307,0.8971561789512634,0.8971561789512634,0.0,170.41929626464844,176.0,24822.84765625,-0.0,3051.892333984375,1.0,283.1499938964844,285.50897216796875,291.3119506835937,292.946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235963344573975,1.0,0.0,0.0,2.515617847442627,2.515629291534424,4.2226264440614614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.61962890625,0.0,502.71295166015625,1895.4371337890625,0.0,1801.712158203125,0.6246228218078613,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321796655654907,0.370484709739685,0.3360497951507568,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089956283569336,0.4850343763828277,0.4614146649837494,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.891967236995697,0.4590771496295929,0.3227728307247162,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.864185094833374,0.4176121056079864,0.3980488777160644,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531376481056213,0.2727680802345276,1.2417596578598022,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232571005821228,1.0,1.0,0.0,1.0,-3.31443738937378,3.3144285678863525,8.835163498588372e-06,2.5610992908477783,0.9066660404205322,0.9066660404205322,0.0,173.37579345703125,179.0,24988.837890625,-0.0,3063.0234375,1.0,283.1499938964844,285.49859619140625,291.3594055175781,293.0044250488281,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725450873374939,1.0,0.0,0.0,2.543663740158081,2.543675422668457,4.317305126733118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.61279296875,0.0,517.67333984375,1895.4371337890625,0.0,1817.100830078125,0.6338911652565002,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321796655654907,0.370484709739685,0.3360497951507568,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089956283569336,0.4850343763828277,0.4614146649837494,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.891967236995697,0.4590771496295929,0.3227728307247162,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.864185094833374,0.4176121056079864,0.3980488777160644,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531376481056213,0.2727680802345276,1.2417596578598022,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232571005821228,1.0,1.0,0.0,1.0,-3.31443738937378,3.3144285678863525,8.835163498588372e-06,2.5610992908477783,0.9066660404205322,0.9066660404205322,0.0,173.37579345703125,179.0,24988.837890625,-0.0,3063.0234375,1.0,283.1499938964844,285.49859619140625,291.3594055175781,293.0044250488281,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725450873374939,1.0,0.0,0.0,2.543663740158081,2.543675422668457,4.317305126733118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.61279296875,0.0,517.67333984375,1895.4371337890625,0.0,1817.100830078125,0.6338911652565002,1.0,0.0,3.0,1.0,0.0
