time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.829958975315094,0.3700481653213501,0.3357329964637756,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062849283218384,0.4846650958061218,0.4611441195011139,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895113468170166,0.4588138461112976,0.3226476609706878,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619167804718018,0.4174152910709381,0.397938072681427,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512302398681641,0.2726341485977173,1.2414870262145996,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239000558853149,1.0,1.0,0.0,1.0,-3.313119888305664,3.3131110668182373,8.828192221699283e-06,2.560101270675659,0.9113842844963074,0.9113842844963074,0.0,174.86964416503906,179.0,25131.033203125,-0.0,3068.59033203125,1.0,283.1499938964844,285.4804382324219,291.3840637207031,293.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,17548.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726584792137146,1.0,0.0,0.0,2.5796985626220703,2.5797104835510254,4.440493910351506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.3212890625,0.0,538.9788818359375,1895.4371337890625,0.0,1826.5360107421875,0.6398548483848572,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277041912078857,0.3695838749408722,0.3353884220123291,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036092162132264,0.4842679500579834,0.4608457684516907,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870186805725098,0.4585199356079101,0.3224994838237762,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596242070198059,0.4171934723854065,0.3978028297424316,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493049502372742,0.2724843025207519,1.241146445274353,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245324611663818,1.0,1.0,0.0,1.0,-3.311596632003784,3.3115878105163574,8.820125913189258e-06,2.558943271636963,0.916187584400177,0.916187584400177,0.0,176.39532470703125,182.0,25236.638671875,-0.0,3073.881591796875,1.0,283.1499938964844,285.46795654296875,291.4081726074219,293.06842041015625,293.1499938964844,293.1499938964844,283.1499938964844,17693.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278467416763306,1.0,0.0,0.0,2.6041388511657715,2.6041510105133057,4.525032011315489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.93701171875,0.0,553.4349975585938,1895.4371337890625,0.0,1837.05859375,0.6485161781311035,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231393098831177,0.3685650825500488,0.3346284627914428,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.898347020149231,0.4833804070949554,0.4601723849773407,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819923400878906,0.4578311741352081,0.3221412301063537,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550263047218323,0.4166655838489532,0.397463321685791,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454460859298706,0.2721278965473175,1.2402546405792236,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257520318031311,1.0,1.0,0.0,1.0,-3.307962417602539,3.3079535961151123,8.800866453384515e-06,2.556169509887696,0.9256756901741028,0.9256756901741028,0.0,179.50762939453125,185.0,25510.716796875,-0.0,3083.5048828125,1.0,283.1499938964844,285.4275817871094,291.4563293457031,293.1339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309451699256897,1.0,0.0,0.0,2.67984390258789,2.679856538772583,4.791950232174713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.283203125,0.0,601.0543823242188,1895.4371337890625,0.0,1862.9951171875,0.6668238043785095,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231393098831177,0.3685650825500488,0.3346284627914428,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.898347020149231,0.4833804070949554,0.4601723849773407,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819923400878906,0.4578311741352081,0.3221412301063537,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550263047218323,0.4166655838489532,0.397463321685791,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454460859298706,0.2721278965473175,1.2402546405792236,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257520318031311,1.0,1.0,0.0,1.0,-3.307962417602539,3.3079535961151123,8.800866453384515e-06,2.556169509887696,0.9256756901741028,0.9256756901741028,0.0,179.50762939453125,185.0,25510.716796875,-0.0,3083.5048828125,1.0,283.1499938964844,285.4275817871094,291.4563293457031,293.1339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309451699256897,1.0,0.0,0.0,2.67984390258789,2.679856538772583,4.791950232174713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.283203125,0.0,601.0543823242188,1895.4371337890625,0.0,1862.9951171875,0.6668238043785095,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185167908668518,0.3674486875534057,0.3337768614292145,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930736184120178,0.48238405585289,0.4593941271305084,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769636750221252,0.4570267796516418,0.3217000663280487,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504543900489807,0.4160376787185669,0.3970281481742859,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416051626205444,0.2717008292675018,1.2390496730804443,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268904805183411,1.0,1.0,0.0,1.0,-3.3035004138946533,3.3034915924072266,8.777201401244383e-06,2.5527455806732178,0.9351311326026917,0.9351311326026917,0.0,182.66949462890625,188.0,25830.76171875,-0.0,3091.570068359375,1.0,283.1499938964844,285.38458251953125,291.5023193359375,293.19879150390625,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345627546310425,1.0,0.0,0.0,2.7652361392974854,2.765249729156494,5.102203886053758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9541015625,0.0,658.265380859375,1895.4371337890625,0.0,1893.4537353515625,0.6874681711196899,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185167908668518,0.3674486875534057,0.3337768614292145,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930736184120178,0.48238405585289,0.4593941271305084,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769636750221252,0.4570267796516418,0.3217000663280487,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504543900489807,0.4160376787185669,0.3970281481742859,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416051626205444,0.2717008292675018,1.2390496730804443,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268904805183411,1.0,1.0,0.0,1.0,-3.3035004138946533,3.3034915924072266,8.777201401244383e-06,2.5527455806732178,0.9351311326026917,0.9351311326026917,0.0,182.66949462890625,188.0,25830.76171875,-0.0,3091.570068359375,1.0,283.1499938964844,285.38458251953125,291.5023193359375,293.19879150390625,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345627546310425,1.0,0.0,0.0,2.7652361392974854,2.765249729156494,5.102203886053758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9541015625,0.0,658.265380859375,1895.4371337890625,0.0,1893.4537353515625,0.6874681711196899,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.813928484916687,0.3662954270839691,0.3328804075717926,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879314661026001,0.4813331365585327,0.4585529863834381,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720788955688477,0.4561654329299927,0.3212102353572845,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460325002670288,0.4153574407100677,0.3965333700180053,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.737882137298584,0.2712366580963135,1.2376419305801392,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.627956211566925,1.0,1.0,0.0,1.0,-3.298534154891968,3.298525333404541,8.750856977712829e-06,2.5489180088043213,0.9446332454681396,0.9446332454681396,0.0,185.813705444336,191.0,26197.96875,-0.0,3098.406005859375,1.0,283.1499938964844,285.3440246582031,291.5476379394531,293.26641845703125,293.1499938964844,293.1499938964844,283.1499938964844,20101.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388632297515869,1.0,0.0,0.0,2.856621026992798,2.856635332107544,5.445008923743444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.4296875,0.0,723.551513671875,1895.4371337890625,0.0,1929.903076171875,0.709549069404602,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.813928484916687,0.3662954270839691,0.3328804075717926,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879314661026001,0.4813331365585327,0.4585529863834381,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720788955688477,0.4561654329299927,0.3212102353572845,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460325002670288,0.4153574407100677,0.3965333700180053,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.737882137298584,0.2712366580963135,1.2376419305801392,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.627956211566925,1.0,1.0,0.0,1.0,-3.298534154891968,3.298525333404541,8.750856977712829e-06,2.5489180088043213,0.9446332454681396,0.9446332454681396,0.0,185.813705444336,191.0,26197.96875,-0.0,3098.406005859375,1.0,283.1499938964844,285.3440246582031,291.5476379394531,293.26641845703125,293.1499938964844,293.1499938964844,283.1499938964844,20101.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388632297515869,1.0,0.0,0.0,2.856621026992798,2.856635332107544,5.445008923743444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.4296875,0.0,723.551513671875,1895.4371337890625,0.0,1929.903076171875,0.709549069404602,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093571662902832,0.3651097118854522,0.3319555521011352,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829514384269714,0.480234682559967,0.4576673507690429,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673654794692993,0.4552524387836456,0.3206850588321686,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417780995368958,0.4146321713924408,0.3959961235523224,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342898845672607,0.270744115114212,1.23610258102417,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289652585983276,1.0,1.0,0.0,1.0,-3.2932286262512207,3.293219804763794,8.722732673049904e-06,2.544819593429565,0.9541324377059937,0.9541324377059937,0.0,188.9310760498047,194.0,26558.9921875,-0.0,3104.322265625,1.0,283.1499938964844,285.3028564453125,291.5903015136719,293.3320007324219,293.1499938964844,293.1499938964844,283.1499938964844,21092.169921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437113523483276,1.0,0.0,0.0,2.9514026641845703,2.951417922973633,5.812329959553608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.9326171875,0.0,795.7810668945312,1895.4371337890625,0.0,1971.297607421875,0.7324410676956177,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093571662902832,0.3651097118854522,0.3319555521011352,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829514384269714,0.480234682559967,0.4576673507690429,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673654794692993,0.4552524387836456,0.3206850588321686,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417780995368958,0.4146321713924408,0.3959961235523224,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342898845672607,0.270744115114212,1.23610258102417,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289652585983276,1.0,1.0,0.0,1.0,-3.2932286262512207,3.293219804763794,8.722732673049904e-06,2.544819593429565,0.9541324377059937,0.9541324377059937,0.0,188.9310760498047,194.0,26558.9921875,-0.0,3104.322265625,1.0,283.1499938964844,285.3028564453125,291.5903015136719,293.3320007324219,293.1499938964844,293.1499938964844,283.1499938964844,21092.169921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437113523483276,1.0,0.0,0.0,2.9514026641845703,2.951417922973633,5.812329959553608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.9326171875,0.0,795.7810668945312,1895.4371337890625,0.0,1971.297607421875,0.7324410676956177,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070626854896545,0.3645043969154358,0.3314844369888305,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805215358734131,0.4796675741672516,0.457209825515747,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650713562965393,0.4547760486602783,0.3204104900360107,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.839709460735321,0.4142527878284454,0.3957134783267975,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325384020805359,0.2704880535602569,1.23529314994812,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294517517089844,1.0,1.0,0.0,1.0,-3.290468692779541,3.2904598712921143,8.708112545718905e-06,2.542684555053711,0.9588474035263062,0.9588474035263062,0.0,190.480697631836,194.0,26757.177734375,-0.0,3106.98583984375,1.0,283.1499938964844,285.2789001464844,291.6104736328125,293.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462279796600342,1.0,0.0,0.0,3.0075740814208984,3.007589817047119,6.035676847204741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.22705078125,0.0,840.986572265625,1895.4371337890625,0.0,1992.9078369140625,0.7432428002357483,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.804742693901062,0.3638933002948761,0.3310025930404663,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781182169914246,0.4790908396244049,0.4567382037639618,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628048896789551,0.4542889297008514,0.3201243281364441,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376660346984863,0.4138642251491546,0.3954178392887115,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308040261268616,0.2702268362045288,1.234447360038757,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299257278442383,1.0,1.0,0.0,1.0,-3.2876055240631104,3.287596702575684,8.692950359545648e-06,2.540466547012329,0.9636301398277284,0.9636301398277284,0.0,192.0307464599609,197.0,26908.130859375,-0.0,3109.419677734375,1.0,283.1499938964844,285.2621459960937,291.6291809082031,293.3932189941406,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486923933029175,1.0,0.0,0.0,3.0477864742279053,3.047802686691284,6.198154096637154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.90576171875,0.0,874.0609741210938,1895.4371337890625,0.0,2014.1495361328125,0.7557114362716675,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001652359962463,0.3626496791839599,0.3300240933895111,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734275698661804,0.4779063463211059,0.4557694792747497,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.858389675617218,0.4532793164253235,0.3195305466651916,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336802124977112,0.4130578339099884,0.3948022127151489,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274064421653748,0.2696889638900757,1.2326947450637815,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308446526527405,1.0,1.0,0.0,1.0,-3.281702041625977,3.28169322013855,8.661711945023853e-06,2.535886287689209,0.973130226135254,0.973130226135254,0.0,195.1161956787109,200.0,27242.271484375,-0.0,3113.80029296875,1.0,283.1499938964844,285.22247314453125,291.6647033691406,293.4500427246094,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535429000854492,1.0,0.0,0.0,3.144625425338745,3.1446425914764404,6.598285722247965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.3154296875,0.0,957.75048828125,1895.4371337890625,0.0,2056.179931640625,0.7790847420692444,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001652359962463,0.3626496791839599,0.3300240933895111,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734275698661804,0.4779063463211059,0.4557694792747497,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.858389675617218,0.4532793164253235,0.3195305466651916,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336802124977112,0.4130578339099884,0.3948022127151489,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274064421653748,0.2696889638900757,1.2326947450637815,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308446526527405,1.0,1.0,0.0,1.0,-3.281702041625977,3.28169322013855,8.661711945023853e-06,2.535886287689209,0.973130226135254,0.973130226135254,0.0,195.1161956787109,200.0,27242.271484375,-0.0,3113.80029296875,1.0,283.1499938964844,285.22247314453125,291.6647033691406,293.4500427246094,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535429000854492,1.0,0.0,0.0,3.144625425338745,3.1446425914764404,6.598285722247965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.3154296875,0.0,957.75048828125,1895.4371337890625,0.0,2056.179931640625,0.7790847420692444,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956885099411011,0.361383706331253,0.3290245831012726,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688796758651733,0.4766863584518432,0.4547662734985351,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541167974472046,0.4522286355495453,0.3189075291156769,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.829807698726654,0.4122178256511688,0.3941538631916046,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240812182426453,0.269134908914566,1.230864644050598,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317285299301147,1.0,1.0,0.0,1.0,-3.275564193725586,3.2755556106567383,8.62926845002221e-06,2.5311145782470703,0.9826390743255616,0.9826390743255616,0.0,198.18814086914065,203.0,27559.26171875,-0.0,3117.5703125,1.0,283.1499938964844,285.1841125488281,291.69744873046875,293.5028686523437,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581457495689392,1.0,0.0,0.0,3.2410924434661865,3.2411105632781982,7.0093238946356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.15380859375,0.0,1046.28271484375,1895.4371337890625,0.0,2096.328369140625,0.8023626804351807,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956885099411011,0.361383706331253,0.3290245831012726,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688796758651733,0.4766863584518432,0.4547662734985351,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541167974472046,0.4522286355495453,0.3189075291156769,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.829807698726654,0.4122178256511688,0.3941538631916046,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240812182426453,0.269134908914566,1.230864644050598,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317285299301147,1.0,1.0,0.0,1.0,-3.275564193725586,3.2755556106567383,8.62926845002221e-06,2.5311145782470703,0.9826390743255616,0.9826390743255616,0.0,198.18814086914065,203.0,27559.26171875,-0.0,3117.5703125,1.0,283.1499938964844,285.1841125488281,291.69744873046875,293.5028686523437,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581457495689392,1.0,0.0,0.0,3.2410924434661865,3.2411105632781982,7.0093238946356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.15380859375,0.0,1046.28271484375,1895.4371337890625,0.0,2096.328369140625,0.8023626804351807,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913179993629456,0.3601034283638,0.3280090391635895,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644749522209167,0.4754389822483063,0.4537340700626373,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499832153320312,0.4511452317237854,0.3182592093944549,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260348439216614,0.4113514125347137,0.3934777677059173,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208119034767151,0.2685704827308655,1.2289773225784302,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.632583737373352,1.0,1.0,0.0,1.0,-3.269239664077759,3.269231081008911,8.595865438110195e-06,2.5261833667755127,0.9923072457313538,0.9923072457313538,0.0,201.2464599609375,191.0,27877.888671875,-0.0,3120.83447265625,1.0,283.1499938964844,285.1483459472656,291.73016357421875,293.5539855957031,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619326710700989,1.0,0.0,0.0,3.3367364406585693,3.336755752563477,7.429115953527798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.01025390625,0.0,1139.2689208984375,1895.4371337890625,0.0,2129.545654296875,0.8254357576370239,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913179993629456,0.3601034283638,0.3280090391635895,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644749522209167,0.4754389822483063,0.4537340700626373,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499832153320312,0.4511452317237854,0.3182592093944549,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260348439216614,0.4113514125347137,0.3934777677059173,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208119034767151,0.2685704827308655,1.2289773225784302,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.632583737373352,1.0,1.0,0.0,1.0,-3.269239664077759,3.269231081008911,8.595865438110195e-06,2.5261833667755127,0.9923072457313538,0.9923072457313538,0.0,201.2464599609375,191.0,27877.888671875,-0.0,3120.83447265625,1.0,283.1499938964844,285.1483459472656,291.73016357421875,293.5539855957031,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619326710700989,1.0,0.0,0.0,3.3367364406585693,3.336755752563477,7.429115953527798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.01025390625,0.0,1139.2689208984375,1895.4371337890625,0.0,2129.545654296875,0.8254357576370239,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937277555465698,0.3588580787181854,0.3267618715763092,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673065304756165,0.4742029905319214,0.4524397850036621,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.852738082408905,0.4500724971294403,0.3174156844615936,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286760449409485,0.4104948043823242,0.3925386071205139,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231062650680542,0.2680270969867706,1.225895881652832,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291221380233765,1.0,1.0,0.0,1.0,-3.260338068008423,3.260329484939575,8.549060112272855e-06,2.5192816257476807,1.0,1.0,0.0,197.59616088867188,179.0,28209.5078125,-0.0,3081.126220703125,1.0,283.1499938964844,285.1162414550781,291.7709350585937,293.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,26537.546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646872401237488,1.0,0.0,0.0,3.4310555458068848,3.4310758113861084,7.855047101656965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.76611328125,0.0,1236.3988037109375,1895.4371337890625,0.0,2153.80908203125,0.8481739163398743,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937277555465698,0.3588580787181854,0.3267618715763092,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673065304756165,0.4742029905319214,0.4524397850036621,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.852738082408905,0.4500724971294403,0.3174156844615936,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286760449409485,0.4104948043823242,0.3925386071205139,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231062650680542,0.2680270969867706,1.225895881652832,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291221380233765,1.0,1.0,0.0,1.0,-3.260338068008423,3.260329484939575,8.549060112272855e-06,2.5192816257476807,1.0,1.0,0.0,197.59616088867188,179.0,28209.5078125,-0.0,3081.126220703125,1.0,283.1499938964844,285.1162414550781,291.7709350585937,293.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,26537.546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646872401237488,1.0,0.0,0.0,3.4310555458068848,3.4310758113861084,7.855047101656965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.76611328125,0.0,1236.3988037109375,1895.4371337890625,0.0,2153.80908203125,0.8481739163398743,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966964840888977,0.3582709431648254,0.3261072933673858,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8706123232841492,0.4736084640026092,0.4517484903335571,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559210300445557,0.4495606422424316,0.3169621229171753,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316610455513,0.4100892245769501,0.3920239806175232,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256836891174316,0.267782598733902,1.2241586446762085,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.626563549041748,1.0,1.0,0.0,1.0,-3.25546669960022,3.255458116531372,8.523436008545104e-06,2.515479326248169,1.0,1.0,0.0,194.14903259277344,179.0,28393.359375,-0.0,3051.429443359375,1.0,283.1499938964844,285.0998840332031,291.7951965332031,293.6458435058594,293.1499938964844,293.1499938964844,283.1499938964844,27336.111328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658618092536926,1.0,0.0,0.0,3.4825096130371094,3.4825305938720703,8.092411576399172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.38916015625,0.0,1292.8387451171875,1895.4371337890625,0.0,2164.1806640625,0.8579463362693787,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005282878875732,0.3577148616313934,0.3254490792751312,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748646974563599,0.4730376303195953,0.4510467052459717,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600162863731384,0.4490732848644256,0.3165010213851928,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354722857475281,0.4097060263156891,0.3914984762668609,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289523482322693,0.2675623893737793,1.2223856449127195,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236315965652466,1.0,1.0,0.0,1.0,-3.2505125999450684,3.2505040168762207,8.497397175233345e-06,2.511605262756348,1.0,1.0,0.0,190.02761840820312,167.0,28558.177734375,-0.0,3017.899658203125,1.0,283.1499938964844,285.0917053222656,291.8213195800781,293.68017578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669215202331543,1.0,0.0,0.0,3.515966415405273,3.515987634658813,8.24864685000648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.7275390625,0.0,1330.4591064453125,1895.4371337890625,0.0,2173.550537109375,0.8689318299293518,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.810310423374176,0.3566891849040985,0.3241634964942932,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858731985092163,0.4719665348529815,0.4496579766273498,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706598877906799,0.4481694400310516,0.3155907988548279,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453234434127808,0.409006804227829,0.3904586732387543,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373247742652893,0.2671964466571808,1.21891987323761,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170292496681213,1.0,1.0,0.0,1.0,-3.24078369140625,3.240775346755981,8.446334504697006e-06,2.503979682922364,1.0,1.0,0.0,180.4121856689453,155.0,28978.8359375,-0.0,2943.922119140625,1.0,283.1499938964844,285.0771484375,291.8820495605469,293.7628173828125,293.1499938964844,293.1499938964844,283.1499938964844,29119.94921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693049311637878,1.0,0.0,0.0,3.5943410396575928,3.594363212585449,8.620488074484456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.00341796875,0.0,1421.4296875,1895.4371337890625,0.0,2194.66845703125,0.8881279230117798,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.810310423374176,0.3566891849040985,0.3241634964942932,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858731985092163,0.4719665348529815,0.4496579766273498,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706598877906799,0.4481694400310516,0.3155907988548279,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453234434127808,0.409006804227829,0.3904586732387543,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373247742652893,0.2671964466571808,1.21891987323761,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170292496681213,1.0,1.0,0.0,1.0,-3.24078369140625,3.240775346755981,8.446334504697006e-06,2.503979682922364,1.0,1.0,0.0,180.4121856689453,155.0,28978.8359375,-0.0,2943.922119140625,1.0,283.1499938964844,285.0771484375,291.8820495605469,293.7628173828125,293.1499938964844,293.1499938964844,283.1499938964844,29119.94921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693049311637878,1.0,0.0,0.0,3.5943410396575928,3.594363212585449,8.620488074484456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.00341796875,0.0,1421.4296875,1895.4371337890625,0.0,2194.66845703125,0.8881279230117798,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8220285773277283,0.3557686507701874,0.3229325711727142,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.899932861328125,0.4709853529930115,0.4483105540275574,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843767046928406,0.447353720664978,0.3147103786468506,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.858077883720398,0.4083929061889648,0.3894560039043426,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481083869934082,0.2669260203838348,1.2156760692596436,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098342537879944,1.0,1.0,0.0,1.0,-3.231517553329468,3.231509208679199,8.397789315495174e-06,2.496695041656494,1.0,1.0,0.0,169.68406677246094,143.0,29420.2109375,-0.0,2865.20263671875,1.0,283.1499938964844,285.0669250488281,291.9505615234375,293.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,30326.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722458243370056,1.0,0.0,0.0,3.668047189712525,3.668070316314697,8.977659149422834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.64208984375,0.0,1510.6795654296875,1895.4371337890625,0.0,2220.8076171875,0.9061989784240724,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8220285773277283,0.3557686507701874,0.3229325711727142,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.899932861328125,0.4709853529930115,0.4483105540275574,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843767046928406,0.447353720664978,0.3147103786468506,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.858077883720398,0.4083929061889648,0.3894560039043426,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481083869934082,0.2669260203838348,1.2156760692596436,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098342537879944,1.0,1.0,0.0,1.0,-3.231517553329468,3.231509208679199,8.397789315495174e-06,2.496695041656494,1.0,1.0,0.0,169.68406677246094,143.0,29420.2109375,-0.0,2865.20263671875,1.0,283.1499938964844,285.0669250488281,291.9505615234375,293.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,30326.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722458243370056,1.0,0.0,0.0,3.668047189712525,3.668070316314697,8.977659149422834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.64208984375,0.0,1510.6795654296875,1895.4371337890625,0.0,2220.8076171875,0.9061989784240724,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359684944152832,0.3549407422542572,0.3217635750770569,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180538654327391,0.4700863361358642,0.4470173418521881,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.901216685771942,0.4466167986392975,0.3138678967952728,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740093111991882,0.4078564941883087,0.3885033130645752,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.761634349822998,0.2667425572872162,1.212714433670044,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023257374763489,1.0,1.0,0.0,1.0,-3.2228360176086426,3.222827672958374,8.352379154530354e-06,2.4898483753204346,1.0,1.0,0.0,158.35769653320312,131.0,29883.595703125,-0.0,2784.833984375,1.0,283.1499938964844,285.0603332519531,292.024169921875,293.95635986328125,293.1499938964844,293.1499938964844,283.1499938964844,31499.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756342887878418,1.0,0.0,0.0,3.738323211669922,3.738347291946411,9.32496050154441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.12841796875,0.0,1599.183349609375,1895.4371337890625,0.0,2251.032958984375,0.923442006111145,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359684944152832,0.3549407422542572,0.3217635750770569,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180538654327391,0.4700863361358642,0.4470173418521881,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.901216685771942,0.4466167986392975,0.3138678967952728,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740093111991882,0.4078564941883087,0.3885033130645752,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.761634349822998,0.2667425572872162,1.212714433670044,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023257374763489,1.0,1.0,0.0,1.0,-3.2228360176086426,3.222827672958374,8.352379154530354e-06,2.4898483753204346,1.0,1.0,0.0,158.35769653320312,131.0,29883.595703125,-0.0,2784.833984375,1.0,283.1499938964844,285.0603332519531,292.024169921875,293.95635986328125,293.1499938964844,293.1499938964844,283.1499938964844,31499.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756342887878418,1.0,0.0,0.0,3.738323211669922,3.738347291946411,9.32496050154441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.12841796875,0.0,1599.183349609375,1895.4371337890625,0.0,2251.032958984375,0.923442006111145,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531539440155029,0.354195088148117,0.3206572234630584,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941322386264801,0.4692623317241668,0.4457823634147644,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231170415878296,0.4459510445594787,0.3130657970905304,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936319351196289,0.4073903262615204,0.3876044154167175,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784896492958069,0.2666372656822204,1.210046648979187,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946527123451233,1.0,1.0,0.0,1.0,-3.21476674079895,3.2147583961486816,8.310225894092582e-06,2.483462333679199,1.0,1.0,0.0,146.7115936279297,119.0,30368.5078125,-0.0,2704.375244140625,1.0,283.1499938964844,285.056640625,292.1018981933594,294.0623779296875,293.1499938964844,293.1499938964844,283.1499938964844,32650.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793294191360474,1.0,0.0,0.0,3.805999994277954,3.80602502822876,9.665645848144775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.20068359375,0.0,1687.6180419921875,1895.4371337890625,0.0,2284.121337890625,0.9400561451911926,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531539440155029,0.354195088148117,0.3206572234630584,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941322386264801,0.4692623317241668,0.4457823634147644,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231170415878296,0.4459510445594787,0.3130657970905304,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936319351196289,0.4073903262615204,0.3876044154167175,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784896492958069,0.2666372656822204,1.210046648979187,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946527123451233,1.0,1.0,0.0,1.0,-3.21476674079895,3.2147583961486816,8.310225894092582e-06,2.483462333679199,1.0,1.0,0.0,146.7115936279297,119.0,30368.5078125,-0.0,2704.375244140625,1.0,283.1499938964844,285.056640625,292.1018981933594,294.0623779296875,293.1499938964844,293.1499938964844,283.1499938964844,32650.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793294191360474,1.0,0.0,0.0,3.805999994277954,3.80602502822876,9.665645848144775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.20068359375,0.0,1687.6180419921875,1895.4371337890625,0.0,2284.121337890625,0.9400561451911926,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633933067321777,0.3538498878479004,0.3201283812522888,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542422890663148,0.4688762128353119,0.4451882541179657,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.936409831047058,0.445642352104187,0.31268110871315,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050675630569458,0.4071813225746155,0.387176513671875,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.788395345211029,0.266611248254776,1.208824634552002,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907814502716064,1.0,1.0,0.0,1.0,-3.2109694480896,3.210961103439331,8.290406185551547e-06,2.4804489612579346,1.0,1.0,0.0,140.8169403076172,119.0,30637.328125,-0.0,2664.380126953125,1.0,283.1499938964844,285.05328369140625,292.142333984375,294.1182861328125,293.1499938964844,293.1499938964844,283.1499938964844,33356.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812788486480713,1.0,0.0,0.0,3.846901893615722,3.8469271659851074,9.874507895801798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.55078125,0.0,1742.6136474609375,1895.4371337890625,0.0,2301.630126953125,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
