time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749756813049316,0.3535239100456238,0.3196116685867309,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.967587411403656,0.4685080647468567,0.4446062445640564,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.950725555419922,0.4453504681587219,0.31230428814888,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187548756599426,0.4069888889789581,0.386759877204895,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.7994065880775452,0.2666025757789612,1.207666039466858,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868945717811584,1.0,1.0,0.0,1.0,-3.2073006629943848,3.207292318344116,8.271264050563332e-06,2.477531671524048,1.0,1.0,0.0,134.89512634277344,122.0,30873.341796875,-0.0,2624.586181640625,1.0,283.1499938964844,285.05535888671875,292.1832275390625,294.1734313964844,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832434177398682,1.0,0.0,0.0,3.87164306640625,3.871668815612793,1.0001931514125315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7978515625,0.0,1776.4532470703125,1895.4371337890625,0.0,2319.309326171875,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858550786972046,0.3526107370853424,0.3186879158020019,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.978937804698944,0.4675415456295013,0.443576842546463,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633162617683412,0.4445068538188934,0.3116352558135986,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.932222843170166,0.4064003825187683,0.3860766291618347,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.8098016977310181,0.2664517164230346,1.2062748670578003,286.08740234375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834356546401978,1.0,1.0,0.0,1.0,-3.2016515731811523,3.201643228530884,8.241706382250413e-06,2.472988605499268,1.0,1.0,0.0,129.6092987060547,125.0,31819.1640625,-0.0,2584.427001953125,1.0,283.05206298828125,284.98931884765625,292.2889099121094,294.34490966796875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929531335830688,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.028285169013543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.00732421875,0.0,1851.8184814453125,1895.4371337890625,0.0,2407.18017578125,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858550786972046,0.3526107370853424,0.3186879158020019,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.978937804698944,0.4675415456295013,0.443576842546463,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633162617683412,0.4445068538188934,0.3116352558135986,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.932222843170166,0.4064003825187683,0.3860766291618347,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.8098016977310181,0.2664517164230346,1.2062748670578003,286.08740234375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834356546401978,1.0,1.0,0.0,1.0,-3.2016515731811523,3.201643228530884,8.241706382250413e-06,2.472988605499268,1.0,1.0,0.0,129.6092987060547,125.0,31819.1640625,-0.0,2584.427001953125,1.0,283.05206298828125,284.98931884765625,292.2889099121094,294.34490966796875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929531335830688,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.028285169013543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.00732421875,0.0,1851.8184814453125,1895.4371337890625,0.0,2407.18017578125,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.8859232664108276,0.3508587479591369,0.3173235654830932,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793084263801576,0.4657925367355346,0.442135751247406,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637309312820436,0.4428178369998932,0.3106229305267334,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328856468200684,0.4051075577735901,0.3850410878658294,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104759454727173,0.265776515007019,1.203883171081543,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817916393280029,1.0,1.0,0.0,1.0,-3.192946434020996,3.1929380893707275,8.196695489459671e-06,2.466162204742432,1.0,1.0,0.0,128.6796417236328,128.0,33587.20703125,-0.0,2562.12060546875,1.0,282.7560119628906,284.7873229980469,292.4205627441406,294.60711669921875,293.1499938964844,293.1499938964844,282.45001220703125,35244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144418001174927,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.45654296875,0.0,1892.6956787109373,1895.4371337890625,0.0,2604.15625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.8859232664108276,0.3508587479591369,0.3173235654830932,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793084263801576,0.4657925367355346,0.442135751247406,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637309312820436,0.4428178369998932,0.3106229305267334,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328856468200684,0.4051075577735901,0.3850410878658294,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104759454727173,0.265776515007019,1.203883171081543,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817916393280029,1.0,1.0,0.0,1.0,-3.192946434020996,3.1929380893707275,8.196695489459671e-06,2.466162204742432,1.0,1.0,0.0,128.6796417236328,128.0,33587.20703125,-0.0,2562.12060546875,1.0,282.7560119628906,284.7873229980469,292.4205627441406,294.60711669921875,293.1499938964844,293.1499938964844,282.45001220703125,35244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144418001174927,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.45654296875,0.0,1892.6956787109373,1895.4371337890625,0.0,2604.15625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790280818939209,0.3484714329242706,0.3153846561908722,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728498458862304,0.4633659720420837,0.4400815963745117,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565054774284364,0.440434068441391,0.3091353178024292,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253180623054504,0.40318763256073,0.3834512233734131,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049332499504089,0.2645764946937561,1.1994527578353882,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808083415031433,1.0,1.0,0.0,1.0,-3.179121971130371,3.1791138648986816,8.12549660622608e-06,2.4553332328796387,1.0,1.0,0.0,130.17564392089844,131.0,35418.40234375,-0.0,2543.054931640625,1.0,282.4559631347656,284.5887756347656,292.5138854980469,294.81951904296875,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364754319190979,1.0,0.0,0.0,3.971402168273926,3.971429347991944,1.0524004210310522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.6513671875,0.0,1917.3421630859373,1895.4371337890625,0.0,2808.8037109375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790280818939209,0.3484714329242706,0.3153846561908722,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728498458862304,0.4633659720420837,0.4400815963745117,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565054774284364,0.440434068441391,0.3091353178024292,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253180623054504,0.40318763256073,0.3834512233734131,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049332499504089,0.2645764946937561,1.1994527578353882,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808083415031433,1.0,1.0,0.0,1.0,-3.179121971130371,3.1791138648986816,8.12549660622608e-06,2.4553332328796387,1.0,1.0,0.0,130.17564392089844,131.0,35418.40234375,-0.0,2543.054931640625,1.0,282.4559631347656,284.5887756347656,292.5138854980469,294.81951904296875,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364754319190979,1.0,0.0,0.0,3.971402168273926,3.971429347991944,1.0524004210310522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.6513671875,0.0,1917.3421630859373,1895.4371337890625,0.0,2808.8037109375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.871422529220581,0.346276193857193,0.3136237263679504,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650831818580629,0.461091935634613,0.4381621181964874,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.9479660391807556,0.4381949305534363,0.3077426552772522,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167270660400392,0.4013328850269317,0.3819168508052826,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983497977256775,0.263334184885025,1.194804072380066,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801538228988647,1.0,1.0,0.0,1.0,-3.165591239929199,3.165583372116089,8.056131264311261e-06,2.44474196434021,1.0,1.0,0.0,132.1929473876953,131.0,37144.265625,-0.0,2527.51708984375,1.0,282.1630859375,284.3976135253906,292.5943908691406,295.0191955566406,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545912504196167,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.8203125,0.0,1929.746337890625,1895.4371337890625,0.0,2978.291015625,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693403005599976,0.3457429707050323,0.3131451904773712,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628580808639526,0.4605301022529602,0.4376401603221893,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.945549726486206,0.4376482665538788,0.307363361120224,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143866300582886,0.4008707106113434,0.3814926743507385,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.796514630317688,0.2630153298377991,1.1934765577316284,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799849033355713,1.0,1.0,0.0,1.0,-3.161825656890869,3.161817789077759,8.036849976633675e-06,2.4417824745178223,1.0,1.0,0.0,132.77340698242188,134.0,37250.0078125,-0.0,2523.31591796875,1.0,282.1559143066406,284.3931884765625,292.5954895019531,295.014892578125,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566389679908752,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.544921875,0.0,1932.10595703125,1895.4371337890625,0.0,2997.4873046875,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643295764923096,0.344300776720047,0.3119872510433197,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573183059692384,0.4590194821357727,0.4363591074943542,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396076798439026,0.4361708462238312,0.3064412474632263,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088227152824402,0.3996198773384094,0.3804487586021423,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920446991920471,0.2621472179889679,1.1901568174362185,285.46697998046875,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795758962631226,1.0,1.0,0.0,1.0,-3.152538776397705,3.1525309085845947,7.989438927324954e-06,2.434500932693481,1.0,1.0,0.0,134.2165985107422,134.0,38711.1015625,-0.0,2513.049560546875,1.0,281.89306640625,284.2298278808594,292.6625366210937,295.2142944335937,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684968948364258,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.79931640625,0.0,1937.080322265625,1895.4371337890625,0.0,3108.71044921875,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589266538619995,0.3427811563014984,0.3106959164142608,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.951092541217804,0.4574224650859833,0.4349407255649566,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330384731292723,0.4346100687980652,0.3054135739803314,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030447602272034,0.3982857763767242,0.3792794048786163,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871696352958679,0.2612051963806152,1.186382532119751,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791142582893372,1.0,1.0,0.0,1.0,-3.1421022415161133,3.142094373703003,7.936354450066574e-06,2.4263296127319336,1.0,1.0,0.0,135.8346405029297,137.0,39037.93359375,-0.0,2501.54931640625,1.0,281.8557434082031,284.1967468261719,292.6756896972656,295.2044372558594,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747732043266296,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.92626953125,0.0,1940.9205322265625,1895.4371337890625,0.0,3167.580078125,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486658334732056,0.3396479487419128,0.3080908954143524,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385632872581482,0.4541045129299164,0.4320411384105682,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202675819396972,0.4313733279705047,0.3033252358436584,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922693133354187,0.395496666431427,0.3768710494041443,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777431607246399,0.2592118382453918,1.1784507036209106,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781204104423523,1.0,1.0,0.0,1.0,-3.120542287826538,3.120534420013428,7.827228728274349e-06,2.4094390869140625,1.0,1.0,0.0,139.07229614257812,140.0,40781.26953125,-0.0,2477.425048828125,1.0,281.5559387207031,283.9993591308594,292.7567138671875,295.3923645019531,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912214040756226,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.25537109375,0.0,1946.1700439453125,1895.4371337890625,0.0,3321.628173828125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486658334732056,0.3396479487419128,0.3080908954143524,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385632872581482,0.4541045129299164,0.4320411384105682,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202675819396972,0.4313733279705047,0.3033252358436584,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922693133354187,0.395496666431427,0.3768710494041443,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777431607246399,0.2592118382453918,1.1784507036209106,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781204104423523,1.0,1.0,0.0,1.0,-3.120542287826538,3.120534420013428,7.827228728274349e-06,2.4094390869140625,1.0,1.0,0.0,139.07229614257812,140.0,40781.26953125,-0.0,2477.425048828125,1.0,281.5559387207031,283.9993591308594,292.7567138671875,295.3923645019531,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912214040756226,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.25537109375,0.0,1946.1700439453125,1895.4371337890625,0.0,3321.628173828125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388544917106628,0.3363710939884186,0.3053575754165649,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259627461433412,0.450606107711792,0.4289715588092804,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.908177137374878,0.4279635846614837,0.3011171519756317,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817805051803589,0.3925352990627289,0.3742996752262115,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685968279838562,0.2570727169513702,1.1698540449142456,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769824385643005,1.0,1.0,0.0,1.0,-3.097484827041626,3.097476959228516,7.711367288720794e-06,2.391378879547119,1.0,1.0,0.0,142.361328125,143.0,42481.328125,-0.0,2450.99853515625,1.0,281.2557983398437,283.7997131347656,292.83856201171875,295.5791320800781,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063596725463868,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.44677734375,0.0,1949.2923583984373,1895.4371337890625,0.0,3462.7900390625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388544917106628,0.3363710939884186,0.3053575754165649,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259627461433412,0.450606107711792,0.4289715588092804,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.908177137374878,0.4279635846614837,0.3011171519756317,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817805051803589,0.3925352990627289,0.3742996752262115,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685968279838562,0.2570727169513702,1.1698540449142456,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769824385643005,1.0,1.0,0.0,1.0,-3.097484827041626,3.097476959228516,7.711367288720794e-06,2.391378879547119,1.0,1.0,0.0,142.361328125,143.0,42481.328125,-0.0,2450.99853515625,1.0,281.2557983398437,283.7997131347656,292.83856201171875,295.5791320800781,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063596725463868,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.44677734375,0.0,1949.2923583984373,1895.4371337890625,0.0,3462.7900390625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294911980628967,0.3329611122608185,0.3025050461292267,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138544201850892,0.4469392895698547,0.4257434606552124,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973634839057922,0.4243862330913543,0.2987942099571228,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.871717095375061,0.3894184231758117,0.3715800940990448,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598534822463989,0.2548068463802337,1.1606824398040771,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756990909576416,1.0,1.0,0.0,1.0,-3.073086261749268,3.0730788707733154,7.589721917611314e-06,2.3722739219665527,0.9990324378013612,0.9990324378013612,0.0,145.65675354003906,146.0,44130.21875,-0.0,2422.40283203125,1.0,280.955810546875,283.5981140136719,292.9195556640625,295.7627868652344,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920374035835266,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.078125,0.0,1950.44140625,1895.4371337890625,0.0,3592.609619140625,0.982612669467926,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294911980628967,0.3329611122608185,0.3025050461292267,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138544201850892,0.4469392895698547,0.4257434606552124,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973634839057922,0.4243862330913543,0.2987942099571228,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.871717095375061,0.3894184231758117,0.3715800940990448,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598534822463989,0.2548068463802337,1.1606824398040771,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756990909576416,1.0,1.0,0.0,1.0,-3.073086261749268,3.0730788707733154,7.589721917611314e-06,2.3722739219665527,0.9990324378013612,0.9990324378013612,0.0,145.65675354003906,146.0,44130.21875,-0.0,2422.40283203125,1.0,280.955810546875,283.5981140136719,292.9195556640625,295.7627868652344,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920374035835266,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.078125,0.0,1950.44140625,1895.4371337890625,0.0,3592.609619140625,0.982612669467926,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204465508460999,0.3294316530227661,0.2995435297489166,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028478264808656,0.4431174695491791,0.422367513179779,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870852589607239,0.4206500351428985,0.2963591814041137,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621394038200378,0.3861632645130157,0.3687282800674438,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515536546707153,0.2524294555187225,1.1510002613067627,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742780566215515,1.0,1.0,0.0,1.0,-3.0474722385406494,3.0474648475646973,7.463071142410627e-06,2.3522231578826904,0.9945780634880066,0.9945780634880066,0.0,148.9371337890625,149.0,45712.93359375,-0.0,2391.83447265625,1.0,280.6557312011719,283.3954772949219,292.9984436035156,295.9411315917969,293.1499938964844,293.1499938964844,280.3500061035156,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333364963531494,1.0,0.0,0.0,3.9898974895477295,3.989924907684326,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.65576171875,0.0,1946.2061767578125,1895.4371337890625,0.0,3711.685302734375,0.9817768931388856,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204465508460999,0.3294316530227661,0.2995435297489166,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028478264808656,0.4431174695491791,0.422367513179779,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870852589607239,0.4206500351428985,0.2963591814041137,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621394038200378,0.3861632645130157,0.3687282800674438,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515536546707153,0.2524294555187225,1.1510002613067627,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742780566215515,1.0,1.0,0.0,1.0,-3.0474722385406494,3.0474648475646973,7.463071142410627e-06,2.3522231578826904,0.9945780634880066,0.9945780634880066,0.0,148.9371337890625,149.0,45712.93359375,-0.0,2391.83447265625,1.0,280.6557312011719,283.3954772949219,292.9984436035156,295.9411315917969,293.1499938964844,293.1499938964844,280.3500061035156,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333364963531494,1.0,0.0,0.0,3.9898974895477295,3.989924907684326,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.65576171875,0.0,1946.2061767578125,1895.4371337890625,0.0,3711.685302734375,0.9817768931388856,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161061406135559,0.3276424407958984,0.2980701625347137,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979206681251526,0.4411680698394775,0.4206690490245819,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822401762008667,0.4187440276145935,0.2951372861862182,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576647639274597,0.3845013380050659,0.3672916293144226,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476766109466553,0.2512149810791015,1.1460952758789062,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735331773757935,1.0,1.0,0.0,1.0,-3.034566879272461,3.034559488296509,7.399655714834807e-06,2.34211802482605,0.990811288356781,0.990811288356781,0.0,150.5171661376953,149.0,47018.19921875,-0.0,2376.20947265625,1.0,280.3929443359375,283.22760009765625,293.06121826171875,296.1334228515625,293.1499938964844,293.1499938964844,280.3500061035156,36203.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417609572410583,1.0,0.0,0.0,3.985953569412232,3.985980987548828,1.060126692209451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.49853515625,0.0,1941.704345703125,1895.4371337890625,0.0,3788.444580078125,0.9809101223945618,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114930987358093,0.3257987797260284,0.2964860498905182,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928079605102539,0.4391560852527618,0.4188569188117981,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.877224326133728,0.4167752265930176,0.2938246726989746,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530630469322205,0.3827820718288421,0.3657551109790802,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436942458152771,0.2499554604291916,1.1408703327178955,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727330446243286,1.0,1.0,0.0,1.0,-3.020777702331543,3.020770311355591,7.332226687140064e-06,2.33133316040039,0.9877047538757324,0.9877047538757324,0.0,152.190185546875,152.0,47220.30078125,-0.0,2359.552001953125,1.0,280.3557434082031,283.1925354003906,293.0741577148437,296.1124572753906,293.1499938964844,293.1499938964844,280.04998779296875,36273.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452524781227112,1.0,0.0,0.0,3.98032546043396,3.9803528785705566,1.0571350230748069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.9736328125,0.0,1934.893310546875,1895.4371337890625,0.0,3820.093505859375,0.9797000288963318,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023426532745361,0.3220758438110351,0.2933437824249267,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831431865692139,0.4350684285163879,0.4152234196662903,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678052425384521,0.4127767980098724,0.2912008762359619,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444654941558838,0.3792862594127655,0.3626704216003418,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362281084060669,0.2473975569009781,1.130347728729248,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710796117782593,1.0,1.0,0.0,1.0,-2.9931209087371826,2.9931137561798096,7.1979034146352205e-06,2.30969762802124,0.9784030318260192,0.9784030318260192,0.0,155.41188049316406,155.0,48642.8125,-0.0,2325.818115234375,1.0,280.055908203125,282.989990234375,293.1459655761719,296.2754211425781,293.1499938964844,293.1499938964844,279.75,36451.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956143081188202,1.0,0.0,0.0,3.964247226715088,3.9642744064331055,1.0486118071639794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.75390625,0.0,1915.3663330078125,1895.4371337890625,0.0,3918.13134765625,0.9761708974838256,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023426532745361,0.3220758438110351,0.2933437824249267,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831431865692139,0.4350684285163879,0.4152234196662903,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678052425384521,0.4127767980098724,0.2912008762359619,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444654941558838,0.3792862594127655,0.3626704216003418,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362281084060669,0.2473975569009781,1.130347728729248,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710796117782593,1.0,1.0,0.0,1.0,-2.9931209087371826,2.9931137561798096,7.1979034146352205e-06,2.30969762802124,0.9784030318260192,0.9784030318260192,0.0,155.41188049316406,155.0,48642.8125,-0.0,2325.818115234375,1.0,280.055908203125,282.989990234375,293.1459655761719,296.2754211425781,293.1499938964844,293.1499938964844,279.75,36451.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956143081188202,1.0,0.0,0.0,3.964247226715088,3.9642744064331055,1.0486118071639794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.75390625,0.0,1915.3663330078125,1895.4371337890625,0.0,3918.13134765625,0.9761708974838256,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.7933106422424316,0.318276971578598,0.290130615234375,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.873881459236145,0.4308686852455139,0.4114812314510345,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588413596153259,0.4086695909500122,0.2884990572929382,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363024592399597,0.3756886422634125,0.3594868779182434,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.729076087474823,0.2447686344385147,1.1194919347763062,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859436035156,1.0,0.5693350434303284,1.0,1.0,0.0,1.0,-2.9646358489990234,2.9646286964416504,7.060875759634655e-06,2.2874224185943604,0.9666678309440612,0.9666678309440612,0.0,158.59848022460938,158.0,49972.02734375,-0.0,2290.916259765625,1.0,279.75604248046875,282.7882385253906,293.2134094238281,296.4288635253906,293.1499938964844,293.1499938964844,279.45001220703125,36658.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660670161247252,1.0,0.0,0.0,3.940609931945801,3.9406371116638175,1.036144112731563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.982421875,0.0,1886.482177734375,1895.4371337890625,0.0,4006.4794921875,0.970957338809967,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.7933106422424316,0.318276971578598,0.290130615234375,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.873881459236145,0.4308686852455139,0.4114812314510345,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588413596153259,0.4086695909500122,0.2884990572929382,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363024592399597,0.3756886422634125,0.3594868779182434,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.729076087474823,0.2447686344385147,1.1194919347763062,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859436035156,1.0,0.5693350434303284,1.0,1.0,0.0,1.0,-2.9646358489990234,2.9646286964416504,7.060875759634655e-06,2.2874224185943604,0.9666678309440612,0.9666678309440612,0.0,158.59848022460938,158.0,49972.02734375,-0.0,2290.916259765625,1.0,279.75604248046875,282.7882385253906,293.2134094238281,296.4288635253906,293.1499938964844,293.1499938964844,279.45001220703125,36658.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660670161247252,1.0,0.0,0.0,3.940609931945801,3.9406371116638175,1.036144112731563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.982421875,0.0,1886.482177734375,1895.4371337890625,0.0,4006.4794921875,0.970957338809967,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845682501792908,0.3144164681434631,0.286857932806015,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650335073471069,0.4265712797641754,0.4076426029205322,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503224849700928,0.4044684171676636,0.2857285141944885,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284949064254761,0.3720023930072784,0.3562156856060028,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.722114086151123,0.2420811653137207,1.1083555221557615,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675162076950073,1.0,1.0,0.0,1.0,-2.935438871383667,2.935431957244873,6.921810381754767e-06,2.2646000385284424,0.9525113701820374,0.9525113701820374,0.0,161.7500457763672,161.0,51197.30859375,-0.0,2255.108154296875,1.0,279.4562072753906,282.58837890625,293.2756042480469,296.5713195800781,293.1499938964844,293.1499938964844,279.1499938964844,36900.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750605821609496,1.0,0.0,0.0,3.908143758773804,3.908170700073242,1.0191412229687558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.88134765625,0.0,1846.9918212890625,1895.4371337890625,0.0,4085.641357421875,0.963782012462616,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845682501792908,0.3144164681434631,0.286857932806015,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650335073471069,0.4265712797641754,0.4076426029205322,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503224849700928,0.4044684171676636,0.2857285141944885,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284949064254761,0.3720023930072784,0.3562156856060028,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.722114086151123,0.2420811653137207,1.1083555221557615,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675162076950073,1.0,1.0,0.0,1.0,-2.935438871383667,2.935431957244873,6.921810381754767e-06,2.2646000385284424,0.9525113701820374,0.9525113701820374,0.0,161.7500457763672,161.0,51197.30859375,-0.0,2255.108154296875,1.0,279.4562072753906,282.58837890625,293.2756042480469,296.5713195800781,293.1499938964844,293.1499938964844,279.1499938964844,36900.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750605821609496,1.0,0.0,0.0,3.908143758773804,3.908170700073242,1.0191412229687558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.88134765625,0.0,1846.9918212890625,1895.4371337890625,0.0,4085.641357421875,0.963782012462616,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761510610580444,0.3105111718177795,0.2835399508476257,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566055297851562,0.4221931993961334,0.4037225842475891,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422268033027649,0.4001907408237457,0.2829006314277649,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209375143051147,0.3682431578636169,0.3528706431388855,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.715178370475769,0.2393492311239242,1.0969977378845217,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656410455703735,1.0,1.0,0.0,1.0,-2.9056665897369385,2.9056596755981445,6.781451702408958e-06,2.241337537765503,0.935962975025177,0.935962975025177,0.0,164.86477661132812,149.0,52307.28125,-0.0,2218.669921875,1.0,279.1564636230469,282.39178466796875,293.33184814453125,296.7013244628906,293.1499938964844,293.1499938964844,278.8500061035156,37183.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831594824790956,1.0,0.0,0.0,3.8652822971344,3.8653085231781006,9.969094207917806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.23583984375,0.0,1795.510498046875,1895.4371337890625,0.0,4156.1259765625,0.9543062448501588,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761510610580444,0.3105111718177795,0.2835399508476257,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566055297851562,0.4221931993961334,0.4037225842475891,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422268033027649,0.4001907408237457,0.2829006314277649,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209375143051147,0.3682431578636169,0.3528706431388855,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.715178370475769,0.2393492311239242,1.0969977378845217,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656410455703735,1.0,1.0,0.0,1.0,-2.9056665897369385,2.9056596755981445,6.781451702408958e-06,2.241337537765503,0.935962975025177,0.935962975025177,0.0,164.86477661132812,149.0,52307.28125,-0.0,2218.669921875,1.0,279.1564636230469,282.39178466796875,293.33184814453125,296.7013244628906,293.1499938964844,293.1499938964844,278.8500061035156,37183.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831594824790956,1.0,0.0,0.0,3.8652822971344,3.8653085231781006,9.969094207917806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.23583984375,0.0,1795.510498046875,1895.4371337890625,0.0,4156.1259765625,0.9543062448501588,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749693393707275,0.3085696995258331,0.2818217873573303,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556312322616577,0.4199990630149841,0.4016819596290588,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.841262936592102,0.3980497717857361,0.2814317941665649,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200626969337463,0.3663594424724579,0.3511147201061249,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142471075057983,0.2379863560199737,1.0909103155136108,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628052353858948,1.0,1.0,0.0,1.0,-2.8899576663970947,2.88995099067688,6.708052296744427e-06,2.229098558425904,0.9261943697929382,0.9261943697929382,0.0,163.9112091064453,149.0,53307.45703125,-0.0,2186.87451171875,1.0,278.89605712890625,282.23016357421875,293.3794250488281,296.8657531738281,293.1499938964844,293.1499938964844,278.8500061035156,37357.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889806509017944,1.0,0.0,0.0,3.839519739151001,3.839545965194702,9.836647905103746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.24365234375,0.0,1765.102294921875,1895.4371337890625,0.0,4206.28515625,0.9485899209976196,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751625776290894,0.3066035211086273,0.2799732387065887,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561551570892334,0.4177675247192383,0.3995019495487213,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417145013809204,0.3958729207515716,0.279854953289032,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8205608129501343,0.3644429445266723,0.3492313027381897,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145522832870483,0.2366046756505966,1.0843679904937744,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592312812805176,1.0,1.0,0.0,1.0,-2.873093605041504,2.873086929321289,6.629671588598285e-06,2.215947151184082,0.9170410633087158,0.9170410633087158,0.0,161.68099975585938,137.0,53261.25,-0.0,2147.161865234375,1.0,278.8567810058594,282.1986694335937,293.381103515625,296.81610107421875,293.1499938964844,293.1499938964844,278.54998779296875,37519.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903570413589478,1.0,0.0,0.0,3.810086488723755,3.810112237930298,9.686411885923008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.81689453125,0.0,1730.53662109375,1895.4371337890625,0.0,4218.08056640625,0.9421155452728271,1.0,0.0,3.0,1.0,0.0
