time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789126038551331,0.3027552962303161,0.2763069868087768,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607713580131531,0.4133479297161102,0.395126074552536,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460186719894409,0.3915716409683227,0.2767018377780914,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8247897624969482,0.3606550395488739,0.3454430103302002,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180585265159607,0.2339037507772445,1.071170449256897,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505120754241943,1.0,1.0,0.0,1.0,-2.8392221927642822,2.8392157554626465,6.473619123426033e-06,2.1895248889923096,0.8958077430725098,0.8958077430725098,0.0,154.6728515625,125.0,54055.671875,0.0,2056.3984375,1.0,278.5572509765625,282.0118713378906,293.4223937988281,296.9132080078125,293.1499938964844,293.1499938964844,278.8500061035156,37914.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996566116809845,1.0,0.0,0.0,3.7402172088623047,3.7402424812316895,9.334411288364208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.796875,0.0,1650.5513916015625,1895.4371337890625,0.0,4270.9755859375,0.9267165064811708,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789126038551331,0.3027552962303161,0.2763069868087768,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607713580131531,0.4133479297161102,0.395126074552536,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460186719894409,0.3915716409683227,0.2767018377780914,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8247897624969482,0.3606550395488739,0.3454430103302002,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180585265159607,0.2339037507772445,1.071170449256897,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505120754241943,1.0,1.0,0.0,1.0,-2.8392221927642822,2.8392157554626465,6.473619123426033e-06,2.1895248889923096,0.8958077430725098,0.8958077430725098,0.0,154.6728515625,125.0,54055.671875,0.0,2056.3984375,1.0,278.5572509765625,282.0118713378906,293.4223937988281,296.9132080078125,293.1499938964844,293.1499938964844,278.8500061035156,37914.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996566116809845,1.0,0.0,0.0,3.7402172088623047,3.7402424812316895,9.334411288364208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.796875,0.0,1650.5513916015625,1895.4371337890625,0.0,4270.9755859375,0.9267165064811708,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885991334915161,0.3005969524383545,0.2735387980937958,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715158104896545,0.4104824662208557,0.3915817141532898,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562511801719666,0.3889416456222534,0.2742244303226471,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.834420919418335,0.3582605719566345,0.3423869013786316,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262289524078369,0.2322418540716171,1.0604212284088137,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407707095146179,1.0,1.0,0.0,1.0,-2.812050104141236,2.8120436668396,6.34934576737578e-06,2.168131828308105,0.8805500268936157,0.8805500268936157,0.0,144.67672729492188,113.0,52458.9296875,0.0,1964.026123046875,1.0,278.8425598144531,282.25537109375,293.3870849609375,296.7108459472656,293.1499938964844,293.1499938964844,279.1499938964844,37928.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981967270374298,1.0,0.0,0.0,3.6675853729248047,3.667609691619873,8.97539848665474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.697265625,0.0,1567.32177734375,1895.4371337890625,0.0,4145.80029296875,0.9105425477027892,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885991334915161,0.3005969524383545,0.2735387980937958,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715158104896545,0.4104824662208557,0.3915817141532898,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562511801719666,0.3889416456222534,0.2742244303226471,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.834420919418335,0.3582605719566345,0.3423869013786316,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262289524078369,0.2322418540716171,1.0604212284088137,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407707095146179,1.0,1.0,0.0,1.0,-2.812050104141236,2.8120436668396,6.34934576737578e-06,2.168131828308105,0.8805500268936157,0.8805500268936157,0.0,144.67672729492188,113.0,52458.9296875,0.0,1964.026123046875,1.0,278.8425598144531,282.25537109375,293.3870849609375,296.7108459472656,293.1499938964844,293.1499938964844,279.1499938964844,37928.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981967270374298,1.0,0.0,0.0,3.6675853729248047,3.667609691619873,8.97539848665474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.697265625,0.0,1567.32177734375,1895.4371337890625,0.0,4145.80029296875,0.9105425477027892,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8056732416152954,0.2999051511287689,0.2722225189208984,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.890131950378418,0.4091354012489319,0.3895595073699951,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.874230146408081,0.3878384232521057,0.2729036808013916,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510934114456177,0.3572719693183899,0.3407188057899475,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403189539909363,0.2317766100168228,1.0549734830856323,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312039256095886,1.0,1.0,0.0,1.0,-2.7978878021240234,2.797881364822388,6.284911705733975e-06,2.1569175720214844,0.8686901330947876,0.8686901330947876,0.0,132.4885711669922,101.0,50960.83203125,0.0,1883.24609375,1.0,279.1416320800781,282.5184020996094,293.4063415527344,296.6210327148437,293.1499938964844,293.1499938964844,279.45001220703125,37779.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665038585662842,1.0,0.0,0.0,3.600260734558105,3.600284576416016,8.648906373309728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.25927734375,0.0,1491.6669921875,1895.4371337890625,0.0,4010.34521484375,0.8954550623893738,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8056732416152954,0.2999051511287689,0.2722225189208984,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.890131950378418,0.4091354012489319,0.3895595073699951,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.874230146408081,0.3878384232521057,0.2729036808013916,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510934114456177,0.3572719693183899,0.3407188057899475,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403189539909363,0.2317766100168228,1.0549734830856323,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312039256095886,1.0,1.0,0.0,1.0,-2.7978878021240234,2.797881364822388,6.284911705733975e-06,2.1569175720214844,0.8686901330947876,0.8686901330947876,0.0,132.4885711669922,101.0,50960.83203125,0.0,1883.24609375,1.0,279.1416320800781,282.5184020996094,293.4063415527344,296.6210327148437,293.1499938964844,293.1499938964844,279.45001220703125,37779.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665038585662842,1.0,0.0,0.0,3.600260734558105,3.600284576416016,8.648906373309728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.25927734375,0.0,1491.6669921875,1895.4371337890625,0.0,4010.34521484375,0.8954550623893738,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272872567176819,0.2999181151390075,0.2716292142868042,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.916390299797058,0.408600777387619,0.3883962333202362,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991696238517761,0.387508362531662,0.2721931338310241,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746241927146912,0.3570564091205597,0.339862048625946,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603106498718262,0.2320487797260284,1.0531046390533447,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221001505851746,1.0,1.0,0.0,1.0,-2.7916407585144043,2.791634559631348,6.256494089029729e-06,2.1519248485565186,0.8599801063537598,0.8599801063537598,0.0,119.6199951171875,89.0,49544.109375,0.0,1812.201171875,1.0,279.4410705566406,282.7779541015625,293.4320373535156,296.5571594238281,293.1499938964844,293.1499938964844,279.75,37529.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95295649766922,1.0,0.0,0.0,3.5420541763305664,3.54207730293274,8.371507647098042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.09619140625,0.0,1427.4588623046875,1895.4371337890625,0.0,3889.557373046875,0.8823418617248535,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272872567176819,0.2999181151390075,0.2716292142868042,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.916390299797058,0.408600777387619,0.3883962333202362,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991696238517761,0.387508362531662,0.2721931338310241,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746241927146912,0.3570564091205597,0.339862048625946,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603106498718262,0.2320487797260284,1.0531046390533447,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221001505851746,1.0,1.0,0.0,1.0,-2.7916407585144043,2.791634559631348,6.256494089029729e-06,2.1519248485565186,0.8599801063537598,0.8599801063537598,0.0,119.6199951171875,89.0,49544.109375,0.0,1812.201171875,1.0,279.4410705566406,282.7779541015625,293.4320373535156,296.5571594238281,293.1499938964844,293.1499938964844,279.75,37529.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95295649766922,1.0,0.0,0.0,3.5420541763305664,3.54207730293274,8.371507647098042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.09619140625,0.0,1427.4588623046875,1895.4371337890625,0.0,3889.557373046875,0.8823418617248535,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398936986923218,0.3000626266002655,0.2714563608169555,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336298108100892,0.4085050523281097,0.3879818618297577,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148862957954408,0.3875014781951904,0.2719491720199585,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891432285308838,0.3571142256259918,0.3395969569683075,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3100280761719,0.7728413343429565,0.2323539108037948,1.0529863834381104,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177188515663147,1.0,1.0,0.0,1.0,-2.790179252624512,2.790172815322876,6.249826128623681e-06,2.150743246078491,0.857270359992981,0.857270359992981,0.0,113.18193817138672,89.0,48393.63671875,0.0,1779.319580078125,1.0,279.6954040527344,282.96148681640625,293.4197998046875,296.426513671875,293.1499938964844,293.1499938964844,279.75,37363.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447925090789796,1.0,0.0,0.0,3.516973733901977,3.516996622085572,8.253374517153134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.80615234375,0.0,1399.9771728515625,1895.4371337890625,0.0,3815.929931640625,0.8766952753067017,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.854934573173523,0.3003265261650085,0.2714329063892364,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531673192977904,0.408542662858963,0.3877332806587219,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346209168434144,0.3876240849494934,0.271828830242157,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062317609786988,0.3572975695133209,0.3394847214221954,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877272367477417,0.2327759712934494,1.0534918308258057,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134687423706055,1.0,1.0,0.0,1.0,-2.790178298950196,2.7901721000671387,6.2497247199644335e-06,2.150697708129883,0.8542695641517639,0.8542695641517639,0.0,106.6798095703125,77.0,48172.78125,0.0,1748.3858642578125,1.0,279.7406616210937,283.0287170410156,293.4472045898437,296.4898986816406,293.1499938964844,293.1499938964844,280.04998779296875,37213.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409735798835754,1.0,0.0,0.0,3.4955453872680664,3.495568037033081,8.153107842190366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.748046875,0.0,1376.7205810546875,1895.4371337890625,0.0,3781.293701171875,0.8717867732048035,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939928412437439,0.3009889125823974,0.2714908421039581,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930892586708068,0.4087954461574554,0.3873956799507141,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788631200790404,0.3880301117897033,0.2716892063617706,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.952955961227417,0.357835054397583,0.3394184112548828,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236457109451294,0.2337980270385742,1.0553539991378784,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052424073219299,1.0,1.0,0.0,1.0,-2.791830062866211,2.7918238639831543,6.257035238377284e-06,2.151928663253784,0.8513809442520142,0.8513809442520142,0.0,93.8564910888672,95.0,46826.54296875,0.0,1689.855712890625,1.0,280.0401611328125,283.2677307128906,293.44879150390625,296.4117126464844,293.1499938964844,293.1499938964844,280.3500061035156,36865.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299789071083068,1.0,0.0,0.0,3.4621119499206543,3.46213436126709,7.997891771083232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.66943359375,0.0,1340.1488037109375,1895.4371337890625,0.0,3680.947998046875,0.8641071915626526,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939928412437439,0.3009889125823974,0.2714908421039581,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930892586708068,0.4087954461574554,0.3873956799507141,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788631200790404,0.3880301117897033,0.2716892063617706,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.952955961227417,0.357835054397583,0.3394184112548828,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236457109451294,0.2337980270385742,1.0553539991378784,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052424073219299,1.0,1.0,0.0,1.0,-2.791830062866211,2.7918238639831543,6.257035238377284e-06,2.151928663253784,0.8513809442520142,0.8513809442520142,0.0,93.8564910888672,95.0,46826.54296875,0.0,1689.855712890625,1.0,280.0401611328125,283.2677307128906,293.44879150390625,296.4117126464844,293.1499938964844,293.1499938964844,280.3500061035156,36865.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299789071083068,1.0,0.0,0.0,3.4621119499206543,3.46213436126709,7.997891771083232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.66943359375,0.0,1340.1488037109375,1895.4371337890625,0.0,3680.947998046875,0.8641071915626526,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8987631797790527,0.301787257194519,0.2721427381038666,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965716600418092,0.4092474281787872,0.3877378702163696,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830170273780824,0.3886125385761261,0.2720367908477783,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580426216125488,0.3585554361343384,0.3400172889232635,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282178640365601,0.234994038939476,1.0603485107421875,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066387057304382,1.0,1.0,0.0,1.0,-2.800157308578491,2.8001511096954346,6.29432224741322e-06,2.15830397605896,0.8511958122253418,0.8511958122253418,0.0,93.0643539428711,113.0,45533.06640625,0.0,1698.59326171875,1.0,280.33990478515625,283.4967346191406,293.43670654296875,296.3223571777344,293.1499938964844,293.1499938964844,280.6499938964844,36503.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196192622184752,1.0,0.0,0.0,3.442290067672729,3.442312240600586,7.906572250249155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.5478515625,0.0,1317.678955078125,1895.4371337890625,0.0,3585.64404296875,0.8594313263893127,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8987631797790527,0.301787257194519,0.2721427381038666,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965716600418092,0.4092474281787872,0.3877378702163696,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830170273780824,0.3886125385761261,0.2720367908477783,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580426216125488,0.3585554361343384,0.3400172889232635,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282178640365601,0.234994038939476,1.0603485107421875,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066387057304382,1.0,1.0,0.0,1.0,-2.800157308578491,2.8001511096954346,6.29432224741322e-06,2.15830397605896,0.8511958122253418,0.8511958122253418,0.0,93.0643539428711,113.0,45533.06640625,0.0,1698.59326171875,1.0,280.33990478515625,283.4967346191406,293.43670654296875,296.3223571777344,293.1499938964844,293.1499938964844,280.6499938964844,36503.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196192622184752,1.0,0.0,0.0,3.442290067672729,3.442312240600586,7.906572250249155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.5478515625,0.0,1317.678955078125,1895.4371337890625,0.0,3585.64404296875,0.8594313263893127,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769066333770752,0.3024345636367798,0.2730303108692169,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9765496850013732,0.4096103310585022,0.3883902728557586,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960330367088318,0.389089971780777,0.2726008594036102,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932375967502594,0.3591733574867248,0.340914249420166,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.810285210609436,0.2360571324825287,1.0666505098342896,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131199359893799,1.0,1.0,0.0,1.0,-2.81133770942688,2.811331272125244,6.344889698084444e-06,2.167014837265014,0.8535679578781128,0.8535679578781128,0.0,100.19854736328124,131.0,44256.8125,-0.0,1749.6865234375,1.0,280.6397399902344,283.71435546875,293.4125061035156,296.22271728515625,293.1499938964844,293.1499938964844,280.95001220703125,36144.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096649885177612,1.0,0.0,0.0,3.436039686203003,3.4360616207122803,7.877885082052671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.9619140625,0.0,1308.921142578125,1895.4371337890625,0.0,3493.494140625,0.8577611446380615,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769066333770752,0.3024345636367798,0.2730303108692169,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9765496850013732,0.4096103310585022,0.3883902728557586,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960330367088318,0.389089971780777,0.2726008594036102,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932375967502594,0.3591733574867248,0.340914249420166,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.810285210609436,0.2360571324825287,1.0666505098342896,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131199359893799,1.0,1.0,0.0,1.0,-2.81133770942688,2.811331272125244,6.344889698084444e-06,2.167014837265014,0.8535679578781128,0.8535679578781128,0.0,100.19854736328124,131.0,44256.8125,-0.0,1749.6865234375,1.0,280.6397399902344,283.71435546875,293.4125061035156,296.22271728515625,293.1499938964844,293.1499938964844,280.95001220703125,36144.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096649885177612,1.0,0.0,0.0,3.436039686203003,3.4360616207122803,7.877885082052671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.9619140625,0.0,1308.921142578125,1895.4371337890625,0.0,3493.494140625,0.8577611446380615,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472620844841003,0.3028582632541656,0.2738808095455169,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413339495658876,0.4097822308540344,0.3890420794486999,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230489134788512,0.38936847448349,0.2731573581695556,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968280553817749,0.3595798015594482,0.3417919278144836,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826516032218933,0.2368548661470413,1.072636365890503,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224733948707581,1.0,1.0,0.0,1.0,-2.822061777114868,2.8220553398132324,6.393669082171982e-06,2.1754093170166016,0.8583053946495056,0.8583053946495056,0.0,112.1060791015625,149.0,42968.1640625,-0.0,1823.4359130859373,1.0,280.93975830078125,283.9198303222656,293.3781433105469,296.1122131347656,293.1499938964844,293.1499938964844,281.25,35805.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997122645378113,1.0,0.0,0.0,3.44264554977417,3.442667484283448,7.908204793238838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.59228515625,0.0,1313.1053466796875,1895.4371337890625,0.0,3400.902099609375,0.8589557409286499,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472620844841003,0.3028582632541656,0.2738808095455169,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413339495658876,0.4097822308540344,0.3890420794486999,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230489134788512,0.38936847448349,0.2731573581695556,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968280553817749,0.3595798015594482,0.3417919278144836,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826516032218933,0.2368548661470413,1.072636365890503,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224733948707581,1.0,1.0,0.0,1.0,-2.822061777114868,2.8220553398132324,6.393669082171982e-06,2.1754093170166016,0.8583053946495056,0.8583053946495056,0.0,112.1060791015625,149.0,42968.1640625,-0.0,1823.4359130859373,1.0,280.93975830078125,283.9198303222656,293.3781433105469,296.1122131347656,293.1499938964844,293.1499938964844,281.25,35805.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997122645378113,1.0,0.0,0.0,3.44264554977417,3.442667484283448,7.908204793238838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.59228515625,0.0,1313.1053466796875,1895.4371337890625,0.0,3400.902099609375,0.8589557409286499,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330329060554504,0.302999883890152,0.2742626965045929,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217151999473572,0.4098059833049774,0.3893338739871979,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044759273529052,0.3894429504871368,0.273406445980072,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804160356521606,0.3597156107425689,0.3421938419342041,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688427567481995,0.2371699959039688,1.07540762424469,285.3201599121094,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277776122093201,1.0,1.0,0.0,1.0,-2.8269851207733154,2.82697868347168,6.4161613408941776e-06,2.179279327392578,0.8619962334632874,0.8619962334632874,0.0,119.23650360107422,149.0,41854.609375,-0.0,1865.498046875,1.0,281.19287109375,284.0726623535156,293.3350830078125,295.9575500488281,293.1499938964844,293.1499938964844,281.25,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925743699073792,1.0,0.0,0.0,3.4502174854278564,3.450239419937134,7.9430304822381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.17138671875,0.0,1319.4581298828125,1895.4371337890625,0.0,3334.274169921875,0.8605382442474365,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199303150177002,0.3031617701053619,0.2747104465961456,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041037559509276,0.4098500311374664,0.3896898925304413,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.8886131048202515,0.3895398378372192,0.2737081944942474,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653438687324524,0.3598637580871582,0.3426476120948791,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562546730041504,0.2374759912490844,1.0782699584960938,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333719253540039,1.0,1.0,0.0,1.0,-2.83229923248291,2.8322927951812744,6.440468496293761e-06,2.183449506759644,0.8652627468109131,0.8652627468109131,0.0,126.8136215209961,167.0,41661.796875,-0.0,1910.48486328125,1.0,281.239990234375,284.11474609375,293.3346862792969,295.991455078125,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889534592628479,1.0,0.0,0.0,3.461062431335449,3.4610843658447266,7.993043027454405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.35498046875,0.0,1329.346435546875,1895.4371337890625,0.0,3305.854736328125,0.8627979159355164,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945125699043274,0.3033960461616516,0.2755316495895386,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748552799224854,0.4098609983921051,0.3903409242630005,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603758811950684,0.3896521031856537,0.2742599248886108,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390668034553528,0.3600745797157287,0.3434905409812927,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343709468841553,0.2379767149686813,1.083620548248291,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450462102890015,1.0,1.0,0.0,1.0,-2.8421761989593506,2.842169761657715,6.485839548986405e-06,2.1912331581115723,0.8743207454681396,0.8743207454681396,0.0,143.15016174316406,170.0,40334.33203125,-0.0,2005.4598388671875,1.0,281.5401306152344,284.3006896972656,293.2833251953125,295.8613586425781,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790061473846436,1.0,0.0,0.0,3.490060806274414,3.4900832176208496,8.127543651426095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.947265625,0.0,1356.7579345703125,1895.4371337890625,0.0,3207.265869140625,0.8690293431282043,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945125699043274,0.3033960461616516,0.2755316495895386,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748552799224854,0.4098609983921051,0.3903409242630005,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603758811950684,0.3896521031856537,0.2742599248886108,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390668034553528,0.3600745797157287,0.3434905409812927,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343709468841553,0.2379767149686813,1.083620548248291,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450462102890015,1.0,1.0,0.0,1.0,-2.8421761989593506,2.842169761657715,6.485839548986405e-06,2.1912331581115723,0.8743207454681396,0.8743207454681396,0.0,143.15016174316406,170.0,40334.33203125,-0.0,2005.4598388671875,1.0,281.5401306152344,284.3006896972656,293.2833251953125,295.8613586425781,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790061473846436,1.0,0.0,0.0,3.490060806274414,3.4900832176208496,8.127543651426095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.947265625,0.0,1356.7579345703125,1895.4371337890625,0.0,3207.265869140625,0.8690293431282043,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798153758049011,0.3036078512668609,0.2761247456073761,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587738871574402,0.4098519384860992,0.3907581269741058,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450952768325806,0.3897434771060943,0.2746380865573883,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248216509819031,0.3602519333362579,0.3440858721733093,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224405407905579,0.2384039163589477,1.0876095294952393,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525257587432861,1.0,1.0,0.0,1.0,-2.8493587970733643,2.8493521213531494,6.519136604765663e-06,2.196985483169556,0.8853633999824524,0.8853633999824524,0.0,154.21592712402344,158.0,38959.89453125,-0.0,2070.974853515625,1.0,281.8404846191406,284.4786682128906,293.2242736816406,295.7213439941406,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867956817150116,1.0,0.0,0.0,3.5282835960388184,3.528306245803833,8.306541872116213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.2724609375,0.0,1394.441162109375,1895.4371337890625,0.0,3103.643798828125,0.8773593902587891,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798153758049011,0.3036078512668609,0.2761247456073761,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587738871574402,0.4098519384860992,0.3907581269741058,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450952768325806,0.3897434771060943,0.2746380865573883,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248216509819031,0.3602519333362579,0.3440858721733093,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224405407905579,0.2384039163589477,1.0876095294952393,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525257587432861,1.0,1.0,0.0,1.0,-2.8493587970733643,2.8493521213531494,6.519136604765663e-06,2.196985483169556,0.8853633999824524,0.8853633999824524,0.0,154.21592712402344,158.0,38959.89453125,-0.0,2070.974853515625,1.0,281.8404846191406,284.4786682128906,293.2242736816406,295.7213439941406,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867956817150116,1.0,0.0,0.0,3.5282835960388184,3.528306245803833,8.306541872116213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.2724609375,0.0,1394.441162109375,1895.4371337890625,0.0,3103.643798828125,0.8773593902587891,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784167528152466,0.3038712739944458,0.276390790939331,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570641279220581,0.409878522157669,0.3908201158046722,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.843533456325531,0.3898691833019256,0.2747525870800018,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233957886695862,0.3604579269886017,0.3443182110786438,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214697003364563,0.2388268113136291,1.0897178649902344,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533418655395508,1.0,1.0,0.0,1.0,-2.852708339691162,2.8527019023895264,6.534966814797372e-06,2.199790954589844,0.8982788920402527,0.8982788920402527,0.0,155.6160888671875,146.0,37524.453125,-0.0,2083.34375,1.0,282.140869140625,284.64971923828125,293.1576843261719,295.5703430175781,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561328649520874,1.0,0.0,0.0,3.5742249488830566,3.574248075485229,8.5242675140762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.48583984375,0.0,1441.3975830078125,1895.4371337890625,0.0,2992.742431640625,0.887464165687561,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784167528152466,0.3038712739944458,0.276390790939331,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570641279220581,0.409878522157669,0.3908201158046722,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.843533456325531,0.3898691833019256,0.2747525870800018,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233957886695862,0.3604579269886017,0.3443182110786438,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214697003364563,0.2388268113136291,1.0897178649902344,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533418655395508,1.0,1.0,0.0,1.0,-2.852708339691162,2.8527019023895264,6.534966814797372e-06,2.199790954589844,0.8982788920402527,0.8982788920402527,0.0,155.6160888671875,146.0,37524.453125,-0.0,2083.34375,1.0,282.140869140625,284.64971923828125,293.1576843261719,295.5703430175781,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561328649520874,1.0,0.0,0.0,3.5742249488830566,3.574248075485229,8.5242675140762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.48583984375,0.0,1441.3975830078125,1895.4371337890625,0.0,2992.742431640625,0.887464165687561,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845396399497986,0.3042345941066742,0.2765239179134369,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633643388748169,0.4099824726581573,0.3907212018966675,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.849611222743988,0.3900741040706634,0.2747498154640198,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292158246040344,0.360733151435852,0.344382643699646,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267764806747437,0.2392977923154831,1.09092378616333,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506218671798706,1.0,1.0,0.0,1.0,-2.854274272918701,2.854267835617065,6.542577921209158e-06,2.201194524765014,0.9130128622055054,0.9130128622055054,0.0,151.20497131347656,134.0,36040.69921875,-0.0,2064.47998046875,1.0,282.4413452148437,284.816650390625,293.084228515625,295.4090576171875,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433010578155518,1.0,0.0,0.0,3.626375436782837,3.626399040222168,8.774832167546265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.46240234375,0.0,1496.5794677734375,1895.4371337890625,0.0,2872.572265625,0.8990131616592407,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845396399497986,0.3042345941066742,0.2765239179134369,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633643388748169,0.4099824726581573,0.3907212018966675,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.849611222743988,0.3900741040706634,0.2747498154640198,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292158246040344,0.360733151435852,0.344382643699646,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267764806747437,0.2392977923154831,1.09092378616333,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506218671798706,1.0,1.0,0.0,1.0,-2.854274272918701,2.854267835617065,6.542577921209158e-06,2.201194524765014,0.9130128622055054,0.9130128622055054,0.0,151.20497131347656,134.0,36040.69921875,-0.0,2064.47998046875,1.0,282.4413452148437,284.816650390625,293.084228515625,295.4090576171875,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433010578155518,1.0,0.0,0.0,3.626375436782837,3.626399040222168,8.774832167546265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.46240234375,0.0,1496.5794677734375,1895.4371337890625,0.0,2872.572265625,0.8990131616592407,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891010046005249,0.30394247174263,0.2764101326465606,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681967258453369,0.4096037149429321,0.3904937207698822,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542422652244568,0.3897008001804352,0.27460378408432,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336005806922913,0.3604874610900879,0.3442523181438446,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306753993034363,0.2392701953649521,1.0909465551376345,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483744740486145,1.0,1.0,0.0,1.0,-2.853566646575928,2.853559970855713,6.539722562592942e-06,2.200824022293091,0.917358696460724,0.917358696460724,0.0,147.8672332763672,134.0,37016.5234375,-0.0,2047.0599365234373,1.0,282.1988220214844,284.6432189941406,293.1373291015625,295.6051940917969,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517869710922241,1.0,0.0,0.0,3.651118516921997,3.6511423587799072,8.894983807294921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.70751953125,0.0,1524.479736328125,1895.4371337890625,0.0,2952.0107421875,0.9045624732971193,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931810617446899,0.3030966520309448,0.2757393419742584,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727272748947144,0.4086998105049133,0.389727234840393,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585411906242371,0.3887743949890136,0.2740275263786316,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376938104629517,0.3597620725631714,0.3436364531517029,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342800498008728,0.2388796508312225,1.0893123149871826,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455058217048645,1.0,1.0,0.0,1.0,-2.848450183868408,2.8484435081481934,6.516672328871209e-06,2.197049856185913,0.9217418432235718,0.9217418432235718,0.0,144.45330810546875,122.0,36993.0546875,-0.0,2022.0341796875,1.0,282.1576538085937,284.5711669921875,293.1138916015625,295.5611572265625,293.1499938964844,293.1499938964844,281.8500061035156,34775.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583117127418518,1.0,0.0,0.0,3.673034191131592,3.673058271408081,9.002088177112455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.7373046875,0.0,1549.7275390625,1895.4371337890625,0.0,3013.172119140625,0.9095691442489624,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014086484909058,0.3004605174064636,0.2734015583992004,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822281956672668,0.4058983922004699,0.3871355652809143,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675402402877808,0.3859285712242126,0.27208012342453,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462482690811157,0.3573797345161438,0.3414184749126434,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416390776634216,0.2373254895210266,1.0822516679763794,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381704568862915,1.0,1.0,0.0,1.0,-2.8290441036224365,2.829037666320801,6.42872555545182e-06,2.1823294162750244,0.9267398118972778,0.9267398118972778,0.0,136.98573303222656,110.0,37819.9609375,-0.0,1954.3470458984373,1.0,281.8578796386719,284.30157470703125,293.05291748046875,295.57525634765625,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761943578720093,1.0,0.0,0.0,3.7090072631835938,3.709031820297241,9.179281050819554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.02978515625,0.0,1592.6505126953125,1895.4371337890625,0.0,3180.906005859375,0.917824685573578,1.0,0.0,3.0,1.0,0.0
