time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014086484909058,0.3004605174064636,0.2734015583992004,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822281956672668,0.4058983922004699,0.3871355652809143,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675402402877808,0.3859285712242126,0.27208012342453,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462482690811157,0.3573797345161438,0.3414184749126434,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416390776634216,0.2373254895210266,1.0822516679763794,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381704568862915,1.0,1.0,0.0,1.0,-2.8290441036224365,2.829037666320801,6.42872555545182e-06,2.1823294162750244,0.9267398118972778,0.9267398118972778,0.0,136.98573303222656,110.0,37819.9609375,-0.0,1954.3470458984373,1.0,281.8578796386719,284.30157470703125,293.05291748046875,295.57525634765625,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761943578720093,1.0,0.0,0.0,3.7090072631835938,3.709031820297241,9.179281050819554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.02978515625,0.0,1592.6505126953125,1895.4371337890625,0.0,3180.906005859375,0.917824685573578,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107026219367981,0.2970938086509704,0.2702533006668091,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933242559432983,0.4022368788719177,0.3835830688476562,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781278729438782,0.3822626769542694,0.2694438099861145,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562846183776855,0.3541716933250427,0.3382831811904907,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.7500487565994263,0.2350315749645233,1.0713615417480469,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290719866752625,1.0,1.0,0.0,1.0,-2.8009722232818604,2.800966024398804,6.302141173364362e-06,2.160841703414917,0.9281458854675292,0.9281458854675292,0.0,128.59629821777344,98.0,38494.3046875,-0.0,1869.4932861328125,1.0,281.5576477050781,284.0286865234375,292.95709228515625,295.52789306640625,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907378315925598,1.0,0.0,0.0,3.733068227767944,3.733093023300171,9.29876250665984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.2978515625,0.0,1622.8128662109375,1895.4371337890625,0.0,3317.10693359375,0.9234372973442078,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107026219367981,0.2970938086509704,0.2702533006668091,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933242559432983,0.4022368788719177,0.3835830688476562,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781278729438782,0.3822626769542694,0.2694438099861145,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562846183776855,0.3541716933250427,0.3382831811904907,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.7500487565994263,0.2350315749645233,1.0713615417480469,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290719866752625,1.0,1.0,0.0,1.0,-2.8009722232818604,2.800966024398804,6.302141173364362e-06,2.160841703414917,0.9281458854675292,0.9281458854675292,0.0,128.59629821777344,98.0,38494.3046875,-0.0,1869.4932861328125,1.0,281.5576477050781,284.0286865234375,292.95709228515625,295.52789306640625,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907378315925598,1.0,0.0,0.0,3.733068227767944,3.733093023300171,9.29876250665984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.2978515625,0.0,1622.8128662109375,1895.4371337890625,0.0,3317.10693359375,0.9234372973442078,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215268850326538,0.2933241426944732,0.2666642963886261,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.907099723815918,0.3980500400066376,0.3794478476047516,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913288712501526,0.3781079351902008,0.2664053440093994,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688557147979736,0.3504567146301269,0.3345830142498016,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604590654373169,0.2322596311569214,1.0579566955566406,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186282992362976,1.0,1.0,0.0,1.0,-2.767484426498413,2.7674782276153564,6.152617970656138e-06,2.1351330280303955,0.9259596467018129,0.9259596467018129,0.0,119.36865997314452,86.0,39037.77734375,-0.0,1774.00537109375,1.0,281.25750732421875,283.75555419921875,292.8556823730469,295.4609375,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021018743515016,1.0,0.0,0.0,3.744463443756104,3.74448823928833,9.35561729420442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.78515625,0.0,1638.6864013671875,1895.4371337890625,0.0,3423.1689453125,0.926219880580902,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215268850326538,0.2933241426944732,0.2666642963886261,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.907099723815918,0.3980500400066376,0.3794478476047516,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913288712501526,0.3781079351902008,0.2664053440093994,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688557147979736,0.3504567146301269,0.3345830142498016,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604590654373169,0.2322596311569214,1.0579566955566406,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186282992362976,1.0,1.0,0.0,1.0,-2.767484426498413,2.7674782276153564,6.152617970656138e-06,2.1351330280303955,0.9259596467018129,0.9259596467018129,0.0,119.36865997314452,86.0,39037.77734375,-0.0,1774.00537109375,1.0,281.25750732421875,283.75555419921875,292.8556823730469,295.4609375,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021018743515016,1.0,0.0,0.0,3.744463443756104,3.74448823928833,9.35561729420442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.78515625,0.0,1638.6864013671875,1895.4371337890625,0.0,3423.1689453125,0.926219880580902,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348085284233093,0.2892940044403076,0.2627972364425659,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.92596036195755,0.3935045301914215,0.374922513961792,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080729484558104,0.3736181855201721,0.2630962133407593,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848686814308167,0.3463998138904571,0.3305090069770813,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737277746200562,0.2291676998138427,1.0428682565689087,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071523785591125,1.0,1.0,0.0,1.0,-2.7303953170776367,2.730389356613159,5.989035344100557e-06,2.106623649597168,0.9201937913894652,0.9201937913894652,0.0,109.50191497802734,74.0,39464.78515625,-0.0,1672.380615234375,1.0,280.9574584960937,283.4838562011719,292.75537109375,295.38702392578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911356806755066,1.0,0.0,0.0,3.742531776428223,3.742556571960449,9.345967555418612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.75048828125,0.0,1639.2022705078125,1895.4371337890625,0.0,3509.191162109375,0.9260223507881165,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348085284233093,0.2892940044403076,0.2627972364425659,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.92596036195755,0.3935045301914215,0.374922513961792,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080729484558104,0.3736181855201721,0.2630962133407593,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848686814308167,0.3463998138904571,0.3305090069770813,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737277746200562,0.2291676998138427,1.0428682565689087,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071523785591125,1.0,1.0,0.0,1.0,-2.7303953170776367,2.730389356613159,5.989035344100557e-06,2.106623649597168,0.9201937913894652,0.9201937913894652,0.0,109.50191497802734,74.0,39464.78515625,-0.0,1672.380615234375,1.0,280.9574584960937,283.4838562011719,292.75537109375,295.38702392578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911356806755066,1.0,0.0,0.0,3.742531776428223,3.742556571960449,9.345967555418612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.75048828125,0.0,1639.2022705078125,1895.4371337890625,0.0,3509.191162109375,0.9260223507881165,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429684042930603,0.2872253358364105,0.2608242332935333,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.937615692615509,0.3911460340023041,0.3725834488868713,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.919079065322876,0.371296226978302,0.2613937854766845,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946471810340881,0.3442892134189605,0.3283962905406952,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818862199783325,0.2275466620922088,1.0349572896957395,284.49493408203125,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011088252067566,1.0,1.0,0.0,1.0,-2.711122512817383,2.7111165523529053,5.904879799345508e-06,2.091799020767212,0.9154213070869446,0.9154213070869446,0.0,104.34825897216795,74.0,40123.0234375,-0.0,1620.4580078125,1.0,280.6988830566406,283.28692626953125,292.72998046875,295.448974609375,293.1499938964844,293.1499938964844,280.6499938964844,36282.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917728304862976,1.0,0.0,0.0,3.7364919185638414,3.736516714096069,9.315826332567668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.2197265625,0.0,1633.7037353515625,1895.4371337890625,0.0,3568.179443359375,0.9247660040855408,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520368933677673,0.2850767374038696,0.2587349414825439,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500154852867126,0.3886916637420654,0.3701127767562866,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.931503176689148,0.3688808381557464,0.2595914006233215,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.905400812625885,0.3420892655849457,0.3261637091636657,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908712029457092,0.2258526235818863,1.026616096496582,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948622286319732,1.0,1.0,0.0,1.0,-2.6907708644866943,2.690765142440796,5.81666154175764e-06,2.0761446952819824,0.9108782410621644,0.9108782410621644,0.0,99.1845245361328,62.0,39784.21484375,-0.0,1567.6529541015625,1.0,280.6574401855469,283.2149353027344,292.6558532714844,295.3075866699219,293.1499938964844,293.1499938964844,280.3500061035156,36467.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192090630531312,1.0,0.0,0.0,3.726386547088623,3.7264113426208496,9.26550455915276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.12548828125,0.0,1623.3941650390625,1895.4371337890625,0.0,3581.857177734375,0.9226550459861756,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754713535308838,0.2807192206382751,0.2545261681079864,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775822162628174,0.3836688995361328,0.3650815486907959,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610843062400818,0.3639502823352813,0.2559349834918976,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349283576011658,0.3375812172889709,0.3216089308261871,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.813007116317749,0.2223765403032302,1.009527564048767,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.13916015625,1.0,0.4819041490554809,1.0,1.0,0.0,1.0,-2.649266481399536,2.6492607593536377,5.638778930006083e-06,2.0442054271698,0.8980696797370911,0.8980696797370911,0.0,88.56364440917969,65.0,39999.56640625,-0.0,1461.861328125,1.0,280.35772705078125,282.95074462890625,292.5556640625,295.2216186523437,293.1499938964844,293.1499938964844,280.6499938964844,36887.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925946831703186,1.0,0.0,0.0,3.6947290897369385,3.694753646850586,9.108743483920988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.28125,0.0,1590.221923828125,1895.4371337890625,0.0,3643.93505859375,0.9158453941345216,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754713535308838,0.2807192206382751,0.2545261681079864,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775822162628174,0.3836688995361328,0.3650815486907959,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610843062400818,0.3639502823352813,0.2559349834918976,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349283576011658,0.3375812172889709,0.3216089308261871,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.813007116317749,0.2223765403032302,1.009527564048767,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.13916015625,1.0,0.4819041490554809,1.0,1.0,0.0,1.0,-2.649266481399536,2.6492607593536377,5.638778930006083e-06,2.0442054271698,0.8980696797370911,0.8980696797370911,0.0,88.56364440917969,65.0,39999.56640625,-0.0,1461.861328125,1.0,280.35772705078125,282.95074462890625,292.5556640625,295.2216186523437,293.1499938964844,293.1499938964844,280.6499938964844,36887.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925946831703186,1.0,0.0,0.0,3.6947290897369385,3.694753646850586,9.108743483920988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.28125,0.0,1590.221923828125,1895.4371337890625,0.0,3643.93505859375,0.9158453941345216,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896825313568115,0.2777419090270996,0.251253604888916,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911773800849916,0.3798829913139343,0.3609143793582916,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764925837516784,0.3603745102882385,0.2529791295528412,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521546959877014,0.3341750800609588,0.3178376257419586,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.824862003326416,0.2196796536445617,0.9952476620674132,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734598994255066,1.0,1.0,0.0,1.0,-2.6150691509246826,2.615063667297364,5.4939960136835e-06,2.017744779586792,0.8888099789619446,0.8888099789619446,0.0,82.5868148803711,83.0,37930.08984375,-0.0,1389.38671875,1.0,280.6423645019531,283.1194763183594,292.3606262207031,294.8321838378906,293.1499938964844,293.1499938964844,280.95001220703125,36993.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059614539146424,1.0,0.0,0.0,3.65803599357605,3.658060312271118,8.92872037638881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.68359375,0.0,1549.57861328125,1895.4371337890625,0.0,3459.087646484375,0.9077321887016296,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896825313568115,0.2777419090270996,0.251253604888916,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911773800849916,0.3798829913139343,0.3609143793582916,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764925837516784,0.3603745102882385,0.2529791295528412,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521546959877014,0.3341750800609588,0.3178376257419586,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.824862003326416,0.2196796536445617,0.9952476620674132,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734598994255066,1.0,1.0,0.0,1.0,-2.6150691509246826,2.615063667297364,5.4939960136835e-06,2.017744779586792,0.8888099789619446,0.8888099789619446,0.0,82.5868148803711,83.0,37930.08984375,-0.0,1389.38671875,1.0,280.6423645019531,283.1194763183594,292.3606262207031,294.8321838378906,293.1499938964844,293.1499938964844,280.95001220703125,36993.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059614539146424,1.0,0.0,0.0,3.65803599357605,3.658060312271118,8.92872037638881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.68359375,0.0,1549.57861328125,1895.4371337890625,0.0,3459.087646484375,0.9077321887016296,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766101002693176,0.2759829759597778,0.2495801597833633,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790676236152648,0.3773532211780548,0.3584107756614685,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.96278977394104,0.3580698072910309,0.2512889802455902,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.936605989933014,0.331925481557846,0.3156121075153351,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132416605949402,0.2179159671068191,0.9870004057884216,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728987514972687,1.0,1.0,0.0,1.0,-2.595423698425293,2.5954182147979736,5.411819529399509e-06,2.002616167068481,0.8794757723808289,0.8794757723808289,0.0,84.76043701171875,101.0,35973.62109375,-0.0,1373.3525390625,1.0,280.9416809082031,283.3160400390625,292.240478515625,294.5699768066406,293.1499938964844,293.1499938964844,281.25,37074.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821414113044739,1.0,0.0,0.0,3.618077278137207,3.618101358413696,8.734720040592947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.13037109375,0.0,1505.9124755859375,1895.4371337890625,0.0,3236.64599609375,0.89887934923172,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766101002693176,0.2759829759597778,0.2495801597833633,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790676236152648,0.3773532211780548,0.3584107756614685,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.96278977394104,0.3580698072910309,0.2512889802455902,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.936605989933014,0.331925481557846,0.3156121075153351,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132416605949402,0.2179159671068191,0.9870004057884216,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728987514972687,1.0,1.0,0.0,1.0,-2.595423698425293,2.5954182147979736,5.411819529399509e-06,2.002616167068481,0.8794757723808289,0.8794757723808289,0.0,84.76043701171875,101.0,35973.62109375,-0.0,1373.3525390625,1.0,280.9416809082031,283.3160400390625,292.240478515625,294.5699768066406,293.1499938964844,293.1499938964844,281.25,37074.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821414113044739,1.0,0.0,0.0,3.618077278137207,3.618101358413696,8.734720040592947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.13037109375,0.0,1505.9124755859375,1895.4371337890625,0.0,3236.64599609375,0.89887934923172,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490610122680664,0.2747146189212799,0.2486681193113327,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472799897193908,0.375424325466156,0.3568067550659179,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286569356918336,0.3563229143619537,0.2502380311489105,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027404189109802,0.3302259743213653,0.3142336308956146,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867674827575684,0.2166512161493301,0.9824172854423524,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174560546875,284.60125732421875,1.0,0.4771745502948761,1.0,1.0,0.0,1.0,-2.583969116210937,2.583963632583618,5.364423941500718e-06,1.9939106702804563,0.8705821633338928,0.8705821633338928,0.0,92.58885955810548,119.0,34106.8203125,-0.0,1392.9912109375,1.0,281.2413330078125,283.51812744140625,292.1457824707031,294.3548278808594,293.1499938964844,293.1499938964844,281.54998779296875,37113.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595171570777893,1.0,0.0,0.0,3.576533794403076,3.5765573978424072,8.535284337085614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.28076171875,0.0,1461.123779296875,1895.4371337890625,0.0,3024.4765625,0.8896560072898865,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490610122680664,0.2747146189212799,0.2486681193113327,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472799897193908,0.375424325466156,0.3568067550659179,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286569356918336,0.3563229143619537,0.2502380311489105,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027404189109802,0.3302259743213653,0.3142336308956146,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867674827575684,0.2166512161493301,0.9824172854423524,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174560546875,284.60125732421875,1.0,0.4771745502948761,1.0,1.0,0.0,1.0,-2.583969116210937,2.583963632583618,5.364423941500718e-06,1.9939106702804563,0.8705821633338928,0.8705821633338928,0.0,92.58885955810548,119.0,34106.8203125,-0.0,1392.9912109375,1.0,281.2413330078125,283.51812744140625,292.1457824707031,294.3548278808594,293.1499938964844,293.1499938964844,281.54998779296875,37113.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595171570777893,1.0,0.0,0.0,3.576533794403076,3.5765573978424072,8.535284337085614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.28076171875,0.0,1461.123779296875,1895.4371337890625,0.0,3024.4765625,0.8896560072898865,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.834241509437561,0.2741539478302002,0.2483339011669159,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270864725112916,0.3745642900466919,0.3561694324016571,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089552760124208,0.3555407524108886,0.2498212903738021,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855432271957397,0.3294688165187835,0.3136981129646301,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719395160675049,0.2161124348640442,0.9808759093284608,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805506467819214,1.0,1.0,0.0,1.0,-2.579803943634033,2.579798698425293,5.347315436665667e-06,1.9907819032669067,0.8667987585067749,0.8667987585067749,0.0,98.01397705078124,119.0,32738.111328125,-0.0,1411.4229736328125,1.0,281.4964294433594,283.6780700683594,292.0740661621094,294.1556396484375,293.1499938964844,293.1499938964844,281.54998779296875,37110.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463300466537476,1.0,0.0,0.0,3.555232048034668,3.55525541305542,8.433914331362757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.34521484375,0.0,1438.36328125,1895.4371337890625,0.0,2900.90966796875,0.8849560022354126,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200654983520508,0.273678570985794,0.2481379210948944,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076375365257264,0.3737981617450714,0.3556827008724212,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915829062461853,0.3548531830310821,0.2495185136795044,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690273761749268,0.3287960886955261,0.3132991194725036,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578806281089783,0.2156475037336349,0.979882001876831,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.484548807144165,1.0,1.0,0.0,1.0,-2.576944828033448,2.576939582824707,5.335636615200201e-06,1.9886590242385864,0.8621293306350708,0.8621293306350708,0.0,104.1144027709961,137.0,32291.634765625,-0.0,1434.477294921875,1.0,281.541015625,283.7220458984375,292.0531005859375,294.1505432128906,293.1499938964844,293.1499938964844,281.8500061035156,37125.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380834460258484,1.0,0.0,0.0,3.534432888031006,3.5344560146331787,8.335521215485642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.939453125,0.0,1416.5069580078125,1895.4371337890625,0.0,2823.814208984375,0.8803029656410217,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914403676986694,0.2727668881416321,0.2478283941745758,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746521472930908,0.3723408281803131,0.3548355400562286,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598260879516602,0.3535545468330383,0.2490010559558868,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392021059989929,0.3275156617164612,0.3126214742660522,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327134609222412,0.2147870361804962,0.9785401225090028,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938431978225708,1.0,1.0,0.0,1.0,-2.572504997253418,2.5724997520446777,5.317624527378939e-06,1.9854109287261963,0.8541164994239807,0.8541164994239807,0.0,118.09357452392578,140.0,30511.990234375,-0.0,1489.9305419921875,1.0,281.8405456542969,283.9258117675781,291.95721435546875,293.946533203125,293.1499938964844,293.1499938964844,282.1499938964844,37118.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169098496437073,1.0,0.0,0.0,3.492469787597656,3.492492437362671,8.138767384480161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.8935546875,0.0,1372.87841796875,1895.4371337890625,0.0,2626.965576171875,0.8709831237792969,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914403676986694,0.2727668881416321,0.2478283941745758,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746521472930908,0.3723408281803131,0.3548355400562286,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598260879516602,0.3535545468330383,0.2490010559558868,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392021059989929,0.3275156617164612,0.3126214742660522,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327134609222412,0.2147870361804962,0.9785401225090028,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938431978225708,1.0,1.0,0.0,1.0,-2.572504997253418,2.5724997520446777,5.317624527378939e-06,1.9854109287261963,0.8541164994239807,0.8541164994239807,0.0,118.09357452392578,140.0,30511.990234375,-0.0,1489.9305419921875,1.0,281.8405456542969,283.9258117675781,291.95721435546875,293.946533203125,293.1499938964844,293.1499938964844,282.1499938964844,37118.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169098496437073,1.0,0.0,0.0,3.492469787597656,3.492492437362671,8.138767384480161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.8935546875,0.0,1372.87841796875,1895.4371337890625,0.0,2626.965576171875,0.8709831237792969,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774336040019989,0.2719562649726867,0.2474481612443924,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559479117393494,0.3710080981254577,0.3539425730705261,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420738577842712,0.3523948192596435,0.2484591752290725,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224177360534668,0.3263435661792755,0.3118823170661926,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182414531707764,0.2140257507562637,0.9768698811531068,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995969235897064,1.0,1.0,0.0,1.0,-2.5674309730529785,2.5674257278442383,5.297063125908608e-06,1.98169219493866,0.8465279936790466,0.8465279936790466,0.0,127.8219223022461,128.0,28744.322265625,-0.0,1525.724853515625,1.0,282.14013671875,284.1279602050781,291.8584289550781,293.7408447265625,293.1499938964844,293.1499938964844,282.45001220703125,37100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951699495315552,1.0,0.0,0.0,3.4511187076568604,3.451141119003296,7.947181188683317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.75048828125,0.0,1330.738525390625,1895.4371337890625,0.0,2427.349853515625,0.8618049621582031,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774336040019989,0.2719562649726867,0.2474481612443924,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559479117393494,0.3710080981254577,0.3539425730705261,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420738577842712,0.3523948192596435,0.2484591752290725,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224177360534668,0.3263435661792755,0.3118823170661926,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182414531707764,0.2140257507562637,0.9768698811531068,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995969235897064,1.0,1.0,0.0,1.0,-2.5674309730529785,2.5674257278442383,5.297063125908608e-06,1.98169219493866,0.8465279936790466,0.8465279936790466,0.0,127.8219223022461,128.0,28744.322265625,-0.0,1525.724853515625,1.0,282.14013671875,284.1279602050781,291.8584289550781,293.7408447265625,293.1499938964844,293.1499938964844,282.45001220703125,37100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951699495315552,1.0,0.0,0.0,3.4511187076568604,3.451141119003296,7.947181188683317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.75048828125,0.0,1330.738525390625,1895.4371337890625,0.0,2427.349853515625,0.8618049621582031,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718109488487244,0.2712905704975128,0.2468622475862503,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530460596084595,0.3698159754276275,0.3528348803520202,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393950462341309,0.3513827323913574,0.2477644830942154,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197451829910278,0.3252976536750793,0.3109145164489746,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159004807472229,0.2133835852146148,0.974080204963684,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988779425621032,1.0,1.0,0.0,1.0,-2.560049057006836,2.560043811798096,5.267006599751767e-06,1.976173996925354,0.8393362164497375,0.8393362164497375,0.0,128.81802368164062,116.0,26980.4453125,-0.0,1520.130859375,1.0,282.439697265625,284.3275451660156,291.7582397460937,293.5339660644531,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722806334495544,1.0,0.0,0.0,3.4106521606445312,3.4106740951538086,7.761901770209079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.95556640625,0.0,1290.3404541015625,1895.4371337890625,0.0,2221.1171875,0.8528327941894531,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718109488487244,0.2712905704975128,0.2468622475862503,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530460596084595,0.3698159754276275,0.3528348803520202,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393950462341309,0.3513827323913574,0.2477644830942154,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197451829910278,0.3252976536750793,0.3109145164489746,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159004807472229,0.2133835852146148,0.974080204963684,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988779425621032,1.0,1.0,0.0,1.0,-2.560049057006836,2.560043811798096,5.267006599751767e-06,1.976173996925354,0.8393362164497375,0.8393362164497375,0.0,128.81802368164062,116.0,26980.4453125,-0.0,1520.130859375,1.0,282.439697265625,284.3275451660156,291.7582397460937,293.5339660644531,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722806334495544,1.0,0.0,0.0,3.4106521606445312,3.4106740951538086,7.761901770209079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.95556640625,0.0,1290.3404541015625,1895.4371337890625,0.0,2221.1171875,0.8528327941894531,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776698470115662,0.2707966268062591,0.2462260127067566,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590808510780334,0.3687818646430969,0.3516611158847809,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.845242440700531,0.3505352139472961,0.2470257878303527,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252740502357483,0.3243965208530426,0.3098681569099426,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208571434020996,0.2128829360008239,0.970901370048523,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946140050888061,1.0,1.0,0.0,1.0,-2.551910400390625,2.5519051551818848,5.233826414041687e-06,1.9700185060501096,0.8325502276420593,0.8325502276420593,0.0,124.39298248291016,104.0,25235.017578125,-0.0,1489.9686279296875,1.0,282.7392578125,284.5253295898437,291.65850830078125,293.3280639648437,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479121685028076,1.0,0.0,0.0,3.3713011741638184,3.371322631835937,7.58382668664126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.3486328125,0.0,1251.8458251953125,1895.4371337890625,0.0,2007.4158935546875,0.844118058681488,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776698470115662,0.2707966268062591,0.2462260127067566,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590808510780334,0.3687818646430969,0.3516611158847809,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.845242440700531,0.3505352139472961,0.2470257878303527,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252740502357483,0.3243965208530426,0.3098681569099426,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208571434020996,0.2128829360008239,0.970901370048523,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946140050888061,1.0,1.0,0.0,1.0,-2.551910400390625,2.5519051551818848,5.233826414041687e-06,1.9700185060501096,0.8325502276420593,0.8325502276420593,0.0,124.39298248291016,104.0,25235.017578125,-0.0,1489.9686279296875,1.0,282.7392578125,284.5253295898437,291.65850830078125,293.3280639648437,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479121685028076,1.0,0.0,0.0,3.3713011741638184,3.371322631835937,7.58382668664126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.3486328125,0.0,1251.8458251953125,1895.4371337890625,0.0,2007.4158935546875,0.844118058681488,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828073501586914,0.2705852389335632,0.2458846122026443,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.864484429359436,0.3682993948459625,0.3510497212409973,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504403829574585,0.3501459956169128,0.2466371953487396,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301416635513306,0.3239777088165283,0.3093194365501404,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251356840133667,0.2126686424016952,0.9692299365997314,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916171133518219,1.0,1.0,0.0,1.0,-2.54763126373291,2.54762601852417,5.216404588281876e-06,1.9667723178863523,0.8297411203384399,0.8297411203384399,0.0,120.95240020751952,104.0,24022.814453125,-0.0,1469.345947265625,1.0,282.9902648925781,284.6829528808594,291.5831298828125,293.1379089355469,293.1499938964844,293.1499938964844,283.04998779296875,37013.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327910661697388,1.0,0.0,0.0,3.351803779602051,3.35182523727417,7.496360581171757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4912109375,0.0,1232.989501953125,1895.4371337890625,0.0,1878.5133056640625,0.839838445186615,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895161509513855,0.2704471051692962,0.2456115633249282,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715896606445312,0.3678847253322601,0.3505015671253204,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572843074798584,0.3498271703720093,0.2463004291057586,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364865779876709,0.3236200511455536,0.3088241517543793,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306347489356995,0.2125068008899688,0.9677295684814452,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882344007492065,1.0,1.0,0.0,1.0,-2.54384183883667,2.5438365936279297,5.200989562581526e-06,1.963891744613648,0.8261188864707947,0.8261188864707947,0.0,116.86869049072266,92.0,23628.3671875,-0.0,1446.6435546875,1.0,283.0389099121094,284.73028564453125,291.5637512207031,293.1333923339844,293.1499938964844,293.1499938964844,283.1499938964844,37007.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722477376461029,1.0,0.0,0.0,3.333221912384033,3.333243131637573,7.413473781525681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.0712890625,0.0,1215.3511962890625,1895.4371337890625,0.0,1792.4530029296875,0.8336958289146423,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058741092681885,0.2697809636592865,0.2447986751794815,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893394470214844,0.3667010366916656,0.3491509258747101,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744537830352783,0.3487985730171203,0.2454175353050232,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523797988891602,0.3225871622562408,0.3076038062572479,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442224025726318,0.2119775116443634,0.9640284776687622,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.480504035949707,1.0,1.0,0.0,1.0,-2.534271478652954,2.534266471862793,5.162170054973103e-06,1.956621527671814,0.8177086114883423,0.8177086114883423,0.0,107.76716613769533,80.0,22706.021484375,-0.0,1394.8328857421875,1.0,283.1457824707031,284.8030090332031,291.5226745605469,293.0552062988281,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087206840515137,1.0,0.0,0.0,3.273374080657959,3.273394823074341,7.14964755843539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.8115234375,0.0,1157.98876953125,1895.4371337890625,0.0,1680.2432861328125,0.8189214468002319,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058741092681885,0.2697809636592865,0.2447986751794815,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893394470214844,0.3667010366916656,0.3491509258747101,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744537830352783,0.3487985730171203,0.2454175353050232,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523797988891602,0.3225871622562408,0.3076038062572479,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442224025726318,0.2119775116443634,0.9640284776687622,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.480504035949707,1.0,1.0,0.0,1.0,-2.534271478652954,2.534266471862793,5.162170054973103e-06,1.956621527671814,0.8177086114883423,0.8177086114883423,0.0,107.76716613769533,80.0,22706.021484375,-0.0,1394.8328857421875,1.0,283.1457824707031,284.8030090332031,291.5226745605469,293.0552062988281,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087206840515137,1.0,0.0,0.0,3.273374080657959,3.273394823074341,7.14964755843539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.8115234375,0.0,1157.98876953125,1895.4371337890625,0.0,1680.2432861328125,0.8189214468002319,1.0,0.0,3.0,1.0,0.0
