time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245857954025269,0.2685803472995758,0.2434981614351272,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118900299072266,0.3650000095367431,0.3473116457462311,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961092829704285,0.347225934267044,0.2441513389348983,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727478981018066,0.3210802674293518,0.3059359490871429,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615566849708557,0.2110988199710846,0.9587799310684204,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716954827308655,1.0,1.0,0.0,1.0,-2.5206716060638428,2.5206663608551025,5.107110609969823e-06,1.9462140798568728,0.8069807887077332,0.8069807887077332,0.0,98.0208740234375,68.0,22108.0703125,-0.0,1335.5509033203125,1.0,283.1498413085937,284.8069152832031,291.4769897460937,292.9918518066406,293.1499938964844,293.1499938964844,283.1499938964844,36207.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703708291053772,1.0,0.0,0.0,3.1893372535705566,3.189357042312622,6.787255415474647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.68017578125,0.0,1079.8663330078125,1895.4371337890625,0.0,1640.14013671875,0.7994735240936279,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245857954025269,0.2685803472995758,0.2434981614351272,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118900299072266,0.3650000095367431,0.3473116457462311,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961092829704285,0.347225934267044,0.2441513389348983,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727478981018066,0.3210802674293518,0.3059359490871429,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615566849708557,0.2110988199710846,0.9587799310684204,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716954827308655,1.0,1.0,0.0,1.0,-2.5206716060638428,2.5206663608551025,5.107110609969823e-06,1.9462140798568728,0.8069807887077332,0.8069807887077332,0.0,98.0208740234375,68.0,22108.0703125,-0.0,1335.5509033203125,1.0,283.1498413085937,284.8069152832031,291.4769897460937,292.9918518066406,293.1499938964844,293.1499938964844,283.1499938964844,36207.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703708291053772,1.0,0.0,0.0,3.1893372535705566,3.189357042312622,6.787255415474647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.68017578125,0.0,1079.8663330078125,1895.4371337890625,0.0,1640.14013671875,0.7994735240936279,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474933505058289,0.2670634984970093,0.2418344169855117,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432567358016968,0.3629574179649353,0.3450766801834106,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254291653633118,0.3453155159950256,0.2425900101661682,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992285132408142,0.319250226020813,0.3038966953754425,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842825651168823,0.2099508494138717,0.9521008729934692,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619986116886139,1.0,1.0,0.0,1.0,-2.503638744354248,2.503633737564087,5.038432391302194e-06,1.93310546875,0.7944942712783813,0.7944942712783813,0.0,87.84172821044922,56.0,21492.015625,-0.0,1270.8228759765625,1.0,283.1499938964844,284.8131408691406,291.4002990722656,292.88525390625,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988844871520996,1.0,0.0,0.0,3.0883443355560303,3.08836317062378,6.364213618326175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.5703125,0.0,990.7268676757812,1895.4371337890625,0.0,1601.9608154296875,0.7762332558631897,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474933505058289,0.2670634984970093,0.2418344169855117,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432567358016968,0.3629574179649353,0.3450766801834106,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254291653633118,0.3453155159950256,0.2425900101661682,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992285132408142,0.319250226020813,0.3038966953754425,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842825651168823,0.2099508494138717,0.9521008729934692,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619986116886139,1.0,1.0,0.0,1.0,-2.503638744354248,2.503633737564087,5.038432391302194e-06,1.93310546875,0.7944942712783813,0.7944942712783813,0.0,87.84172821044922,56.0,21492.015625,-0.0,1270.8228759765625,1.0,283.1499938964844,284.8131408691406,291.4002990722656,292.88525390625,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988844871520996,1.0,0.0,0.0,3.0883443355560303,3.08836317062378,6.364213618326175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.5703125,0.0,990.7268676757812,1895.4371337890625,0.0,1601.9608154296875,0.7762332558631897,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879951536655426,0.2654354870319366,0.2400221228599548,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806102514266968,0.3607656359672546,0.3426504731178283,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654157757759094,0.3432702720165252,0.2408967018127441,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384360909461976,0.3172716796398163,0.3016696870326996,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.814898669719696,0.2086625546216964,0.9446002840995787,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516151845455169,1.0,1.0,0.0,1.0,-2.484825372695923,2.4848203659057617,4.963045284966938e-06,1.918584227561951,0.7804487347602844,0.7804487347602844,0.0,77.25436401367188,59.0,20862.28125,-0.0,1203.0869140625,1.0,283.1499938964844,284.8262023925781,291.31475830078125,292.76239013671875,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915485262870789,1.0,0.0,0.0,2.973464250564575,2.973482131958008,5.899548796151066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.7763671875,0.0,895.6476440429688,1895.4371337890625,0.0,1544.7047119140625,0.7499398589134216,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879951536655426,0.2654354870319366,0.2400221228599548,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806102514266968,0.3607656359672546,0.3426504731178283,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654157757759094,0.3432702720165252,0.2408967018127441,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384360909461976,0.3172716796398163,0.3016696870326996,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.814898669719696,0.2086625546216964,0.9446002840995787,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516151845455169,1.0,1.0,0.0,1.0,-2.484825372695923,2.4848203659057617,4.963045284966938e-06,1.918584227561951,0.7804487347602844,0.7804487347602844,0.0,77.25436401367188,59.0,20862.28125,-0.0,1203.0869140625,1.0,283.1499938964844,284.8262023925781,291.31475830078125,292.76239013671875,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915485262870789,1.0,0.0,0.0,2.973464250564575,2.973482131958008,5.899548796151066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.7763671875,0.0,895.6476440429688,1895.4371337890625,0.0,1544.7047119140625,0.7499398589134216,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.891909122467041,0.2646060287952423,0.2391710430383682,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914969205856324,0.3596436977386474,0.3414836227893829,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777675867080688,0.3422257602214813,0.2400874942541122,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.952437460422516,0.3162546157836914,0.3006013631820678,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250134587287903,0.2079895138740539,0.941064715385437,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482266902923584,1.0,1.0,0.0,1.0,-2.475895643234253,2.475890874862671,4.927407189825317e-06,1.9116607904434204,0.7729241251945496,0.7729241251945496,0.0,73.9591293334961,59.0,20533.693359375,-0.0,1178.5814208984375,1.0,283.1499938964844,284.8382873535156,291.2731628417969,292.7000732421875,293.1499938964844,293.1499938964844,283.1499938964844,34286.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869212985038757,1.0,0.0,0.0,2.9043471813201904,2.9043643474578857,5.628470489682513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.90966796875,0.0,840.8505249023438,1895.4371337890625,0.0,1509.1063232421875,0.736835777759552,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995137214660645,0.2637631297111511,0.2383558750152588,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976939558982848,0.3585062026977539,0.3403507769107818,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849256277084352,0.3411666750907898,0.2393046915531158,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.960841178894043,0.315220296382904,0.299565315246582,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313219547271729,0.2072975188493728,0.9376729130744934,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455552697181701,1.0,1.0,0.0,1.0,-2.467291116714477,2.4672861099243164,4.893216555501567e-06,1.9050025939941408,0.7650362253189087,0.7650362253189087,0.0,71.85040283203125,77.0,20237.810546875,-0.0,1159.6129150390625,1.0,283.1499938964844,284.8475952148437,291.23419189453125,292.6415100097656,293.1499938964844,293.1499938964844,283.1499938964844,34057.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818534731864929,1.0,0.0,0.0,2.8468825817108154,2.8468992710113525,5.407947014646197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.86376953125,0.0,798.424560546875,1895.4371337890625,0.0,1470.5928955078125,0.7211270928382874,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797861337661743,0.2620303630828857,0.2369701415300369,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804919958114624,0.3561882376670837,0.3383425772190094,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653679728507996,0.3390055298805237,0.237930029630661,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381297826766968,0.3131022155284881,0.2977453470230102,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146057724952698,0.2058556675910949,0.932056188583374,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466930031776428,1.0,1.0,0.0,1.0,-2.452627897262573,2.452623128890991,4.835171694139717e-06,1.8936234712600708,0.7484856843948364,0.7484856843948364,0.0,75.3191909790039,95.0,19628.0,-0.0,1157.0894775390625,1.0,283.1499938964844,284.8783264160156,291.1633605957031,292.5303649902344,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707398295402527,1.0,0.0,0.0,2.710584878921509,2.7106003761291504,4.902519776806002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.52783203125,0.0,702.1527709960938,1895.4371337890625,0.0,1387.9345703125,0.6902727484703064,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797861337661743,0.2620303630828857,0.2369701415300369,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804919958114624,0.3561882376670837,0.3383425772190094,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653679728507996,0.3390055298805237,0.237930029630661,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381297826766968,0.3131022155284881,0.2977453470230102,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146057724952698,0.2058556675910949,0.932056188583374,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466930031776428,1.0,1.0,0.0,1.0,-2.452627897262573,2.452623128890991,4.835171694139717e-06,1.8936234712600708,0.7484856843948364,0.7484856843948364,0.0,75.3191909790039,95.0,19628.0,-0.0,1157.0894775390625,1.0,283.1499938964844,284.8783264160156,291.1633605957031,292.5303649902344,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707398295402527,1.0,0.0,0.0,2.710584878921509,2.7106003761291504,4.902519776806002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.52783203125,0.0,702.1527709960938,1895.4371337890625,0.0,1387.9345703125,0.6902727484703064,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443779945373535,0.2602256834506988,0.2357293665409088,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.939258337020874,0.3538107573986053,0.3364980518817901,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.92160165309906,0.3367826640605926,0.2366748452186584,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955185413360596,0.3109144866466522,0.2960799038410187,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809205651283264,0.2043283730745315,0.9271071553230286,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520102739334106,1.0,1.0,0.0,1.0,-2.4394655227661133,2.4394607543945312,4.7833937060204335e-06,1.8834208250045776,0.731015682220459,0.731015682220459,0.0,84.45691680908203,113.0,19033.693359375,-0.0,1179.8726806640625,1.0,283.1499938964844,284.91876220703125,291.1023254394531,292.4300231933594,293.1499938964844,293.1499938964844,283.1499938964844,32313.638671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589787006378174,1.0,0.0,0.0,2.566636085510254,2.566650390625,4.39563791587716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.70703125,0.0,609.448486328125,1895.4371337890625,0.0,1303.2900390625,0.6578641533851624,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443779945373535,0.2602256834506988,0.2357293665409088,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.939258337020874,0.3538107573986053,0.3364980518817901,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.92160165309906,0.3367826640605926,0.2366748452186584,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955185413360596,0.3109144866466522,0.2960799038410187,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809205651283264,0.2043283730745315,0.9271071553230286,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520102739334106,1.0,1.0,0.0,1.0,-2.4394655227661133,2.4394607543945312,4.7833937060204335e-06,1.8834208250045776,0.731015682220459,0.731015682220459,0.0,84.45691680908203,113.0,19033.693359375,-0.0,1179.8726806640625,1.0,283.1499938964844,284.91876220703125,291.1023254394531,292.4300231933594,293.1499938964844,293.1499938964844,283.1499938964844,32313.638671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589787006378174,1.0,0.0,0.0,2.566636085510254,2.566650390625,4.39563791587716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.70703125,0.0,609.448486328125,1895.4371337890625,0.0,1303.2900390625,0.6578641533851624,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.810158371925354,0.2583760023117065,0.2345698028802871,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943619132041931,0.3513959944248199,0.3347475230693817,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795797228813171,0.334521621465683,0.2354882508516311,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.856550395488739,0.3086784183979034,0.2944982349872589,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476425170898438,0.2027347087860107,0.922475516796112,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599063694477081,1.0,1.0,0.0,1.0,-2.4270787239074707,2.4270739555358887,4.734920821647393e-06,1.873814821243286,0.7127798795700073,0.7127798795700073,0.0,97.03728485107422,131.0,18491.1328125,-0.0,1217.53466796875,1.0,283.1499938964844,284.97369384765625,291.05078125,292.34228515625,293.1499938964844,293.1499938964844,283.1499938964844,31354.83984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471982598304749,1.0,0.0,0.0,2.417110681533813,2.417124032974243,3.898400109392242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.24072265625,0.0,522.37939453125,1895.4371337890625,0.0,1221.5946044921875,0.6243911981582642,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.810158371925354,0.2583760023117065,0.2345698028802871,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943619132041931,0.3513959944248199,0.3347475230693817,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795797228813171,0.334521621465683,0.2354882508516311,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.856550395488739,0.3086784183979034,0.2944982349872589,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476425170898438,0.2027347087860107,0.922475516796112,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599063694477081,1.0,1.0,0.0,1.0,-2.4270787239074707,2.4270739555358887,4.734920821647393e-06,1.873814821243286,0.7127798795700073,0.7127798795700073,0.0,97.03728485107422,131.0,18491.1328125,-0.0,1217.53466796875,1.0,283.1499938964844,284.97369384765625,291.05078125,292.34228515625,293.1499938964844,293.1499938964844,283.1499938964844,31354.83984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471982598304749,1.0,0.0,0.0,2.417110681533813,2.417124032974243,3.898400109392242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.24072265625,0.0,522.37939453125,1895.4371337890625,0.0,1221.5946044921875,0.6243911981582642,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775015830993652,0.2565039098262787,0.2334658652544021,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585818409919739,0.3489626348018646,0.3330599963665008,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452134132385254,0.3322421312332153,0.2343481183052063,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243758082389832,0.3064127564430237,0.2929691672325134,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200785279273987,0.2010946869850158,0.9180167317390442,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693462252616882,1.0,1.0,0.0,1.0,-2.415161371231079,2.415156602859497,4.688521585194394e-06,1.864570379257202,0.6938501000404358,0.6938501000404358,0.0,111.7900848388672,119.0,17938.537109375,-0.0,1264.2896728515625,1.0,283.1499938964844,285.0378723144531,291.0059509277344,292.2624206542969,293.1499938964844,293.1499938964844,283.1499938964844,30343.83203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357303261756897,1.0,0.0,0.0,2.2637977600097656,2.2638099193573,3.419547738303663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.32958984375,0.0,442.3310852050781,1895.4371337890625,0.0,1145.2020263671875,0.5902900099754333,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775015830993652,0.2565039098262787,0.2334658652544021,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585818409919739,0.3489626348018646,0.3330599963665008,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452134132385254,0.3322421312332153,0.2343481183052063,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243758082389832,0.3064127564430237,0.2929691672325134,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200785279273987,0.2010946869850158,0.9180167317390442,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693462252616882,1.0,1.0,0.0,1.0,-2.415161371231079,2.415156602859497,4.688521585194394e-06,1.864570379257202,0.6938501000404358,0.6938501000404358,0.0,111.7900848388672,119.0,17938.537109375,-0.0,1264.2896728515625,1.0,283.1499938964844,285.0378723144531,291.0059509277344,292.2624206542969,293.1499938964844,293.1499938964844,283.1499938964844,30343.83203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357303261756897,1.0,0.0,0.0,2.2637977600097656,2.2638099193573,3.419547738303663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.32958984375,0.0,442.3310852050781,1895.4371337890625,0.0,1145.2020263671875,0.5902900099754333,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700704336166382,0.2555732727050781,0.232770100235939,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506764769554138,0.3477482497692108,0.332064688205719,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376796841621399,0.3311062753200531,0.2336664497852325,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170318007469177,0.3052780330181122,0.2920493483543396,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134504318237305,0.2002670466899871,0.915025532245636,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704450964927673,1.0,1.0,0.0,1.0,-2.407615900039673,2.40761137008667,4.659351361624431e-06,1.8587623834609983,0.6841840147972107,0.6841840147972107,0.0,115.36853790283205,119.0,17633.955078125,-0.0,1270.0015869140625,1.0,283.1499938964844,285.07635498046875,290.9847106933594,292.2228698730469,293.1499938964844,293.1499938964844,283.1499938964844,29633.76171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300015449523926,1.0,0.0,0.0,2.179601192474365,2.179612874984741,3.1699138958174444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.8388671875,0.0,401.5141296386719,1895.4371337890625,0.0,1108.2501220703125,0.5742158889770508,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667675018310547,0.2546708285808563,0.2320068478584289,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471900820732117,0.3465528190135956,0.3309914171695709,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343573808670044,0.3299923837184906,0.2329291552305221,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136577606201172,0.3041599988937378,0.2910487651824951,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102756500244141,0.1994542330503463,0.911634922027588,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701152741909027,1.0,1.0,0.0,1.0,-2.399249315261841,2.399244785308838,4.627040198101895e-06,1.852281093597412,0.6743106842041016,0.6743106842041016,0.0,116.58659362792967,107.0,17355.357421875,-0.0,1265.0421142578125,1.0,283.1499938964844,285.1099853515625,290.96466064453125,292.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,29280.96875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242452263832092,1.0,0.0,0.0,2.1085474491119385,2.108558654785156,2.966608008136973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.43408203125,0.0,370.202880859375,1895.4371337890625,0.0,1071.959228515625,0.5559982061386108,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672908902168274,0.2529659569263458,0.2303984463214874,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477746844291687,0.3442361056804657,0.3287336230278015,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349615931510925,0.3278474509716034,0.2313784211874008,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141006231307983,0.3019914329051971,0.2889305055141449,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104959487915039,0.1978943794965744,0.904288113117218,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661958515644073,1.0,1.0,0.0,1.0,-2.3813717365264893,2.3813672065734863,4.558354248729302e-06,1.838412880897522,0.6542516946792603,0.6542516946792603,0.0,114.620361328125,95.0,16748.515625,-0.0,1235.9835205078125,1.0,283.1499938964844,285.1905212402344,290.9256286621094,292.1097106933594,293.1499938964844,293.1499938964844,283.1499938964844,28166.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122298836708069,1.0,0.0,0.0,1.953179717063904,1.953189730644226,2.5455275931562937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.35205078125,0.0,306.4283447265625,1895.4371337890625,0.0,999.0077514648438,0.5219425559043884,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672908902168274,0.2529659569263458,0.2303984463214874,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477746844291687,0.3442361056804657,0.3287336230278015,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349615931510925,0.3278474509716034,0.2313784211874008,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141006231307983,0.3019914329051971,0.2889305055141449,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104959487915039,0.1978943794965744,0.904288113117218,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661958515644073,1.0,1.0,0.0,1.0,-2.3813717365264893,2.3813672065734863,4.558354248729302e-06,1.838412880897522,0.6542516946792603,0.6542516946792603,0.0,114.620361328125,95.0,16748.515625,-0.0,1235.9835205078125,1.0,283.1499938964844,285.1905212402344,290.9256286621094,292.1097106933594,293.1499938964844,293.1499938964844,283.1499938964844,28166.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122298836708069,1.0,0.0,0.0,1.953179717063904,1.953189730644226,2.5455275931562937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.35205078125,0.0,306.4283447265625,1895.4371337890625,0.0,999.0077514648438,0.5219425559043884,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746837735176086,0.2513958215713501,0.2287646979093551,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556374311447144,0.3420277237892151,0.3264216482639313,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425379991531372,0.3258201777935028,0.2297946065664291,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213444948196411,0.2999222874641418,0.2867498397827148,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168957591056824,0.1964350193738937,0.896648108959198,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593706429004669,1.0,1.0,0.0,1.0,-2.362931251525879,2.362926721572876,4.48803803010378e-06,1.824092149734497,0.6337930560112,0.6337930560112,0.0,108.74136352539062,83.0,16124.466796875,-0.0,1190.9073486328125,1.0,283.1499938964844,285.2804260253906,290.8895874023437,292.035400390625,293.1499938964844,293.1499938964844,283.1499938964844,27000.203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994245409965515,1.0,0.0,0.0,1.799656629562378,1.7996658086776731,2.161089298624575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.671142578125,0.0,251.0916748046875,1895.4371337890625,0.0,925.600830078125,0.4885587692260742,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746837735176086,0.2513958215713501,0.2287646979093551,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556374311447144,0.3420277237892151,0.3264216482639313,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425379991531372,0.3258201777935028,0.2297946065664291,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213444948196411,0.2999222874641418,0.2867498397827148,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168957591056824,0.1964350193738937,0.896648108959198,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593706429004669,1.0,1.0,0.0,1.0,-2.362931251525879,2.362926721572876,4.48803803010378e-06,1.824092149734497,0.6337930560112,0.6337930560112,0.0,108.74136352539062,83.0,16124.466796875,-0.0,1190.9073486328125,1.0,283.1499938964844,285.2804260253906,290.8895874023437,292.035400390625,293.1499938964844,293.1499938964844,283.1499938964844,27000.203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994245409965515,1.0,0.0,0.0,1.799656629562378,1.7996658086776731,2.161089298624575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.671142578125,0.0,251.0916748046875,1895.4371337890625,0.0,925.600830078125,0.4885587692260742,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878264784812927,0.2499525547027588,0.2271582186222076,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697185516357422,0.3399288952350616,0.3241197764873504,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560600876808167,0.3239096701145172,0.2282236516475677,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.833894670009613,0.2979531288146972,0.284570574760437,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277191877365112,0.1950769275426864,0.8890224695205688,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507542848587036,1.0,1.0,0.0,1.0,-2.3445699214935303,2.344565391540528,4.418572643771768e-06,1.8098224401474,0.6130513548851013,0.6130513548851013,0.0,100.51365661621094,71.0,15485.59765625,-0.0,1137.1854248046875,1.0,283.1499938964844,285.3798828125,290.8571472167969,291.9637756347656,293.1499938964844,293.1499938964844,283.1499938964844,25785.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585806667804718,1.0,0.0,0.0,1.6498814821243286,1.649889588356018,1.816347179328659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.7099609375,0.0,203.9322662353516,1895.4371337890625,0.0,852.8261108398438,0.4562564492225647,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878264784812927,0.2499525547027588,0.2271582186222076,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697185516357422,0.3399288952350616,0.3241197764873504,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560600876808167,0.3239096701145172,0.2282236516475677,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.833894670009613,0.2979531288146972,0.284570574760437,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277191877365112,0.1950769275426864,0.8890224695205688,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507542848587036,1.0,1.0,0.0,1.0,-2.3445699214935303,2.344565391540528,4.418572643771768e-06,1.8098224401474,0.6130513548851013,0.6130513548851013,0.0,100.51365661621094,71.0,15485.59765625,-0.0,1137.1854248046875,1.0,283.1499938964844,285.3798828125,290.8571472167969,291.9637756347656,293.1499938964844,293.1499938964844,283.1499938964844,25785.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585806667804718,1.0,0.0,0.0,1.6498814821243286,1.649889588356018,1.816347179328659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.7099609375,0.0,203.9322662353516,1895.4371337890625,0.0,852.8261108398438,0.4562564492225647,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067874908447266,0.2486266493797302,0.2256057113409042,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.8904402256011963,0.3379365503787994,0.3218628764152527,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761149048805237,0.3221113681793213,0.2266901582479477,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522673845291138,0.2960801124572754,0.2824267745018005,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431842684745789,0.1938145458698272,0.8815668821334839,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410103261470794,1.0,1.0,0.0,1.0,-2.3266193866729736,2.32661509513855,4.351196366769727e-06,1.7958637475967407,0.5921387672424316,0.5921387672424316,0.0,90.88557434082033,59.0,14833.5048828125,-0.0,1079.1474609375,1.0,283.1499938964844,285.4886474609375,290.82843017578125,291.8951721191406,293.1499938964844,293.1499938964844,283.1499938964844,24529.759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714523792266846,1.0,0.0,0.0,1.5055824518203735,1.505589723587036,1.5125247898595262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.6015625,0.0,164.4037322998047,1895.4371337890625,0.0,781.9869995117188,0.4253878891468048,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067874908447266,0.2486266493797302,0.2256057113409042,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.8904402256011963,0.3379365503787994,0.3218628764152527,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761149048805237,0.3221113681793213,0.2266901582479477,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522673845291138,0.2960801124572754,0.2824267745018005,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431842684745789,0.1938145458698272,0.8815668821334839,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410103261470794,1.0,1.0,0.0,1.0,-2.3266193866729736,2.32661509513855,4.351196366769727e-06,1.7958637475967407,0.5921387672424316,0.5921387672424316,0.0,90.88557434082033,59.0,14833.5048828125,-0.0,1079.1474609375,1.0,283.1499938964844,285.4886474609375,290.82843017578125,291.8951721191406,293.1499938964844,293.1499938964844,283.1499938964844,24529.759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714523792266846,1.0,0.0,0.0,1.5055824518203735,1.505589723587036,1.5125247898595262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.6015625,0.0,164.4037322998047,1895.4371337890625,0.0,781.9869995117188,0.4253878891468048,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181424736976624,0.2480061650276184,0.224852368235588,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036812782287598,0.3369800150394439,0.3207557499408722,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890819549560547,0.3212538957595825,0.225940391421318,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642817735671997,0.2951789796352386,0.2813726663589477,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532609105110168,0.1932175755500793,0.8779236078262329,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358454942703247,1.0,1.0,0.0,1.0,-2.317840814590454,2.3178365230560303,4.31843818660127e-06,1.7890342473983765,0.5817114114761353,0.5817114114761353,0.0,85.73555755615234,59.0,14496.9365234375,-0.0,1049.330078125,1.0,283.1499938964844,285.5516662597656,290.8150329589844,291.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,23689.16015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640031099319458,1.0,0.0,0.0,1.4300215244293213,1.4300284385681152,1.3645158958297548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.13037109375,0.0,145.4446258544922,1895.4371337890625,0.0,747.485107421875,0.4117166697978973,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309517502784729,0.2474222630262375,0.2241256237030029,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205396771430968,0.3360579907894134,0.3196743130683899,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.904450535774231,0.3204328417778015,0.2252110838890075,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787615895271301,0.2943085134029388,0.2803405821323395,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.765481173992157,0.1926479339599609,0.8743700981140137,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.430535078048706,1.0,1.0,0.0,1.0,-2.309283494949341,2.309279441833496,4.286628609406762e-06,1.782374620437622,0.5712558627128601,0.5712558627128601,0.0,80.4193115234375,47.0,14211.2724609375,-0.0,1019.3080444335938,1.0,283.1499938964844,285.6112060546875,290.8035888671875,291.830810546875,293.1499938964844,293.1499938964844,283.1499938964844,23238.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565172433853149,1.0,0.0,0.0,1.368402123451233,1.3684086799621582,1.2494557211084614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.761962890625,0.0,131.78024291992188,1895.4371337890625,0.0,714.3050537109375,0.396246463060379,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652517199516296,0.24635910987854,0.2227502167224884,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647842049598694,0.3343148827552795,0.3175893127918243,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488326907157898,0.3188965916633606,0.2238134443759918,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183362126350404,0.2926569879055023,0.2783438861370086,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985801696777344,0.1915882676839828,0.8675436973571777,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195764064788818,1.0,1.0,0.0,1.0,-2.2928483486175537,2.29284405708313,4.225872089591576e-06,1.7695791721343994,0.5505666136741638,0.5505666136741638,0.0,69.43075561523438,35.0,13592.64453125,-0.0,959.2068481445312,1.0,283.1499938964844,285.7455444335937,290.7835388183594,291.7726135253906,293.1499938964844,293.1499938964844,283.1499938964844,21924.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541477620601654,1.0,0.0,0.0,1.239803433418274,1.2398093938827517,1.0256498939043013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.11328125,0.0,105.24799346923828,1895.4371337890625,0.0,651.9611206054688,0.3690603077411651,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652517199516296,0.24635910987854,0.2227502167224884,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647842049598694,0.3343148827552795,0.3175893127918243,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488326907157898,0.3188965916633606,0.2238134443759918,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183362126350404,0.2926569879055023,0.2783438861370086,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985801696777344,0.1915882676839828,0.8675436973571777,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195764064788818,1.0,1.0,0.0,1.0,-2.2928483486175537,2.29284405708313,4.225872089591576e-06,1.7695791721343994,0.5505666136741638,0.5505666136741638,0.0,69.43075561523438,35.0,13592.64453125,-0.0,959.2068481445312,1.0,283.1499938964844,285.7455444335937,290.7835388183594,291.7726135253906,293.1499938964844,293.1499938964844,283.1499938964844,21924.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541477620601654,1.0,0.0,0.0,1.239803433418274,1.2398093938827517,1.0256498939043013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.11328125,0.0,105.24799346923828,1895.4371337890625,0.0,651.9611206054688,0.3690603077411651,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.911668062210083,0.2453947067260742,0.2215259075164795,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328897655010223,0.3075876533985138,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.995025873184204,0.317463219165802,0.2225355058908462,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708229899406432,0.2910900115966797,0.2764909863471985,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267517089844,0.8381175398826599,0.1906031668186187,0.8613502979278564,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079066216945648,1.0,1.0,0.0,1.0,-2.2681355476379395,2.268131256103516,4.13594716519583e-06,1.750665545463562,0.5301085710525513,0.5301085710525513,0.0,59.34074020385742,53.0,12942.166015625,-0.0,895.2656860351562,1.0,283.1499938964844,285.8854675292969,290.7660522460937,291.71728515625,293.1499938964844,293.1499938964844,283.1499938964844,20604.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264347791671753,1.0,0.0,0.0,1.1203573942184448,1.1203627586364746,8.375420179618231e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.97900390625,0.0,83.87234497070312,1895.4371337890625,0.0,595.0335083007812,0.3468848466873169,1.0,0.0,3.0,1.0,0.0
