time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.911668062210083,0.2453947067260742,0.2215259075164795,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328897655010223,0.3075876533985138,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.995025873184204,0.317463219165802,0.2225355058908462,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708229899406432,0.2910900115966797,0.2764909863471985,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267517089844,0.8381175398826599,0.1906031668186187,0.8613502979278564,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079066216945648,1.0,1.0,0.0,1.0,-2.2681355476379395,2.268131256103516,4.13594716519583e-06,1.750665545463562,0.5301085710525513,0.5301085710525513,0.0,59.34074020385742,53.0,12942.166015625,-0.0,895.2656860351562,1.0,283.1499938964844,285.8854675292969,290.7660522460937,291.71728515625,293.1499938964844,293.1499938964844,283.1499938964844,20604.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264347791671753,1.0,0.0,0.0,1.1203573942184448,1.1203627586364746,8.375420179618231e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.97900390625,0.0,83.87234497070312,1895.4371337890625,0.0,595.0335083007812,0.3468848466873169,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157246947288512,0.244398608803749,0.2206109464168548,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332278728485107,0.3027391135692596,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977837800979614,0.3160288333892822,0.2215144634246826,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974043905735016,0.2895149886608124,0.2749750912189483,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.84093177318573,0.18964484333992,0.8568508625030518,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056731164455414,1.0,1.0,0.0,1.0,-2.252777576446533,2.2527735233306885,4.0794029700919054e-06,1.7382314205169678,0.5093745589256287,0.5093745589256287,0.0,58.07405090332031,71.0,12383.544921875,-0.0,875.3875122070312,1.0,283.1499938964844,286.0011901855469,290.752197265625,291.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,20009.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117471218109131,1.0,0.0,0.0,1.0268949270248413,1.0268999338150024,7.036318550035503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.867919921875,0.0,70.29576110839844,1895.4371337890625,0.0,544.302001953125,0.3295241296291351,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157246947288512,0.244398608803749,0.2206109464168548,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332278728485107,0.3027391135692596,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977837800979614,0.3160288333892822,0.2215144634246826,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974043905735016,0.2895149886608124,0.2749750912189483,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.84093177318573,0.18964484333992,0.8568508625030518,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056731164455414,1.0,1.0,0.0,1.0,-2.252777576446533,2.2527735233306885,4.0794029700919054e-06,1.7382314205169678,0.5093745589256287,0.5093745589256287,0.0,58.07405090332031,71.0,12383.544921875,-0.0,875.3875122070312,1.0,283.1499938964844,286.0011901855469,290.752197265625,291.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,20009.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117471218109131,1.0,0.0,0.0,1.0268949270248413,1.0268999338150024,7.036318550035503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.867919921875,0.0,70.29576110839844,1895.4371337890625,0.0,544.302001953125,0.3295241296291351,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912242650985718,0.2433987259864807,0.2198625206947326,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917035698890686,0.3314160108566284,0.3148697018623352,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9769892692565918,0.3145819008350372,0.2206230163574218,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482467174530028,0.2879495620727539,0.2736534178256988,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209331035614014,0.1886933892965316,0.8533481955528259,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103010892868042,1.0,1.0,0.0,1.0,-2.2598648071289062,2.2598605155944824,4.105416792299366e-06,1.7439531087875366,0.4889253675937652,0.4889253675937652,0.0,62.145755767822266,89.0,11922.724609375,-0.0,897.8397216796875,1.0,283.1499938964844,286.12841796875,290.7431335449219,291.62939453125,293.1499938964844,293.1499938964844,283.1499938964844,19631.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980027377605438,1.0,0.0,0.0,0.945777714252472,0.9457824230194092,5.968588112637009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.3720703125,0.0,60.13344192504883,1895.4371337890625,0.0,500.8337707519531,0.3155052363872528,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912242650985718,0.2433987259864807,0.2198625206947326,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917035698890686,0.3314160108566284,0.3148697018623352,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9769892692565918,0.3145819008350372,0.2206230163574218,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482467174530028,0.2879495620727539,0.2736534178256988,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209331035614014,0.1886933892965316,0.8533481955528259,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103010892868042,1.0,1.0,0.0,1.0,-2.2598648071289062,2.2598605155944824,4.105416792299366e-06,1.7439531087875366,0.4889253675937652,0.4889253675937652,0.0,62.145755767822266,89.0,11922.724609375,-0.0,897.8397216796875,1.0,283.1499938964844,286.12841796875,290.7431335449219,291.62939453125,293.1499938964844,293.1499938964844,283.1499938964844,19631.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980027377605438,1.0,0.0,0.0,0.945777714252472,0.9457824230194092,5.968588112637009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.3720703125,0.0,60.13344192504883,1895.4371337890625,0.0,500.8337707519531,0.3155052363872528,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658186197280884,0.2428565770387649,0.2195889949798584,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.966141402721405,0.3300592601299286,0.3137750923633575,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.948926568031311,0.3138324320316314,0.2202625125646591,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173664450645448,0.2871319651603699,0.2731029987335205,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.798097550868988,0.188164934515953,0.8520490527153015,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139238893985748,1.0,1.0,0.0,1.0,-2.255290031433105,2.2552857398986816,4.088604782737093e-06,1.7402539253234863,0.4786777794361114,0.4786777794361114,0.0,67.19215393066406,89.0,11672.0078125,-0.0,912.85498046875,1.0,283.1499938964844,286.18756103515625,290.7398986816406,291.6114807128906,293.1499938964844,293.1499938964844,283.1499938964844,19493.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916845560073852,1.0,0.0,0.0,0.9084937572479248,0.9084982872009276,5.50728209702811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.005126953125,0.0,55.909664154052734,1895.4371337890625,0.0,482.0636901855469,0.3093881011009216,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426989912986755,0.2422850281000137,0.2193152159452438,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366989135742188,0.3288542330265045,0.3128094375133514,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.918904721736908,0.3130582869052887,0.2199077755212783,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903459906578064,0.2862908244132995,0.2725586295127868,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756112217903137,0.1876086145639419,0.850743293762207,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182145297527313,1.0,1.0,0.0,1.0,-2.251152515411377,2.251148223876953,4.0736313167144544e-06,1.737024188041687,0.4684022068977356,0.4684022068977356,0.0,73.04608154296875,107.0,11424.4658203125,-0.0,931.2283935546876,1.0,283.1499938964844,286.2440795898437,290.7344665527344,291.5894775390625,293.1499938964844,293.1499938964844,283.1499938964844,19379.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485355943441391,1.0,0.0,0.0,0.8728322386741638,0.872836709022522,5.08340818328179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.55908203125,0.0,52.10918045043945,1895.4371337890625,0.0,463.98577880859375,0.3037273585796356,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027517199516296,0.2410720437765121,0.2187673449516296,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851403594017029,0.3266956210136413,0.3112525045871734,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709594011306763,0.3114479184150696,0.2192049622535705,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458706736564636,0.2845464050769806,0.2714802324771881,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379627227783203,0.1864263117313385,0.8481380343437195,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282475411891937,1.0,1.0,0.0,1.0,-2.243354797363281,2.2433507442474365,4.045495643367758e-06,1.730939507484436,0.4478214681148529,0.4478214681148529,0.0,86.62492370605469,110.0,10934.955078125,-0.0,975.3975830078124,1.0,283.1499938964844,286.3556823730469,290.7178649902344,291.5379943847656,293.1499938964844,293.1499938964844,283.1499938964844,19195.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717912971973419,1.0,0.0,0.0,0.8059404492378235,0.8059447407722473,4.3341046307432414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.413330078125,0.0,45.54410171508789,1895.4371337890625,0.0,427.5362854003906,0.2935458123683929,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027517199516296,0.2410720437765121,0.2187673449516296,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851403594017029,0.3266956210136413,0.3112525045871734,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709594011306763,0.3114479184150696,0.2192049622535705,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458706736564636,0.2845464050769806,0.2714802324771881,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379627227783203,0.1864263117313385,0.8481380343437195,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282475411891937,1.0,1.0,0.0,1.0,-2.243354797363281,2.2433507442474365,4.045495643367758e-06,1.730939507484436,0.4478214681148529,0.4478214681148529,0.0,86.62492370605469,110.0,10934.955078125,-0.0,975.3975830078124,1.0,283.1499938964844,286.3556823730469,290.7178649902344,291.5379943847656,293.1499938964844,293.1499938964844,283.1499938964844,19195.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717912971973419,1.0,0.0,0.0,0.8059404492378235,0.8059447407722473,4.3341046307432414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.413330078125,0.0,45.54410171508789,1895.4371337890625,0.0,427.5362854003906,0.2935458123683929,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780113220214844,0.2398099899291992,0.2180290818214416,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579512238502502,0.3246935307979584,0.3097448050975799,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451223969459534,0.3097905814647674,0.2183576673269271,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216660022735596,0.2827477753162384,0.2702013552188873,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170876264572144,0.1851833462715149,0.8445470929145813,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346266090869903,1.0,1.0,0.0,1.0,-2.2337918281555176,2.233787775039673,4.011188593722181e-06,1.7235107421875,0.4271861314773559,0.4271861314773559,0.0,96.60807800292967,98.0,10446.3896484375,-0.0,1003.7548217773438,1.0,283.1499938964844,286.4651794433594,290.6991577148437,291.48309326171875,293.1499938964844,293.1499938964844,283.1499938964844,19052.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568093717098236,1.0,0.0,0.0,0.7442212700843811,0.7442254424095154,3.695707917472647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.1318359375,0.0,40.073036193847656,1895.4371337890625,0.0,390.6253356933594,0.2845968306064605,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780113220214844,0.2398099899291992,0.2180290818214416,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579512238502502,0.3246935307979584,0.3097448050975799,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451223969459534,0.3097905814647674,0.2183576673269271,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216660022735596,0.2827477753162384,0.2702013552188873,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170876264572144,0.1851833462715149,0.8445470929145813,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346266090869903,1.0,1.0,0.0,1.0,-2.2337918281555176,2.233787775039673,4.011188593722181e-06,1.7235107421875,0.4271861314773559,0.4271861314773559,0.0,96.60807800292967,98.0,10446.3896484375,-0.0,1003.7548217773438,1.0,283.1499938964844,286.4651794433594,290.6991577148437,291.48309326171875,293.1499938964844,293.1499938964844,283.1499938964844,19052.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568093717098236,1.0,0.0,0.0,0.7442212700843811,0.7442254424095154,3.695707917472647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.1318359375,0.0,40.073036193847656,1895.4371337890625,0.0,390.6253356933594,0.2845968306064605,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720593214035034,0.2385847866535186,0.2170013040304184,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514043688774109,0.3227940797805786,0.3080213665962219,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.839022696018219,0.3081593513488769,0.2172799557447433,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155026435852051,0.2809580862522125,0.2685974836349487,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114350199699402,0.1839441955089569,0.8393956422805786,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340606033802032,1.0,1.0,0.0,1.0,-2.221081018447876,2.2210769653320312,3.9658320929447655e-06,1.7136378288269043,0.4066292643547058,0.4066292643547058,0.0,98.56024932861328,86.0,9977.3564453125,-0.0,998.2317504882812,1.0,283.1499938964844,286.572998046875,290.68182373046875,291.4291381835937,293.1499938964844,293.1499938964844,283.1499938964844,18935.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407368004322052,1.0,0.0,0.0,0.6873184442520142,0.6873224973678589,3.1521686594260245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.685546875,0.0,35.46963882446289,1895.4371337890625,0.0,354.4917297363281,0.2766484320163727,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720593214035034,0.2385847866535186,0.2170013040304184,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514043688774109,0.3227940797805786,0.3080213665962219,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.839022696018219,0.3081593513488769,0.2172799557447433,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155026435852051,0.2809580862522125,0.2685974836349487,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114350199699402,0.1839441955089569,0.8393956422805786,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340606033802032,1.0,1.0,0.0,1.0,-2.221081018447876,2.2210769653320312,3.9658320929447655e-06,1.7136378288269043,0.4066292643547058,0.4066292643547058,0.0,98.56024932861328,86.0,9977.3564453125,-0.0,998.2317504882812,1.0,283.1499938964844,286.572998046875,290.68182373046875,291.4291381835937,293.1499938964844,293.1499938964844,283.1499938964844,18935.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407368004322052,1.0,0.0,0.0,0.6873184442520142,0.6873224973678589,3.1521686594260245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.685546875,0.0,35.46963882446289,1895.4371337890625,0.0,354.4917297363281,0.2766484320163727,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767203450202942,0.2374962121248245,0.2158854454755783,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561405539512634,0.321037232875824,0.3062192499637604,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437008857727051,0.3066494464874267,0.2161228507757187,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8197531700134277,0.2792623937129974,0.2668608427047729,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.715211808681488,0.1827878206968307,0.8335639238357544,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294171035289764,1.0,1.0,0.0,1.0,-2.2070958614349365,2.207092046737671,3.916195055353455e-06,1.702744722366333,0.3863104581832886,0.3863104581832886,0.0,95.19745635986328,74.0,9521.673828125,-0.0,971.4826049804688,1.0,283.1499938964844,286.6820983886719,290.66766357421875,291.3796691894531,293.1499938964844,293.1499938964844,283.1499938964844,18834.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243021011352539,1.0,0.0,0.0,0.6352510452270508,0.635254979133606,2.6926766594215223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.53271484375,0.0,31.587013244628903,1895.4371337890625,0.0,320.74908447265625,0.2695609629154205,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767203450202942,0.2374962121248245,0.2158854454755783,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561405539512634,0.321037232875824,0.3062192499637604,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437008857727051,0.3066494464874267,0.2161228507757187,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8197531700134277,0.2792623937129974,0.2668608427047729,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.715211808681488,0.1827878206968307,0.8335639238357544,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294171035289764,1.0,1.0,0.0,1.0,-2.2070958614349365,2.207092046737671,3.916195055353455e-06,1.702744722366333,0.3863104581832886,0.3863104581832886,0.0,95.19745635986328,74.0,9521.673828125,-0.0,971.4826049804688,1.0,283.1499938964844,286.6820983886719,290.66766357421875,291.3796691894531,293.1499938964844,293.1499938964844,283.1499938964844,18834.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243021011352539,1.0,0.0,0.0,0.6352510452270508,0.635254979133606,2.6926766594215223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.53271484375,0.0,31.587013244628903,1895.4371337890625,0.0,320.74908447265625,0.2695609629154205,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820046544075012,0.2369929552078247,0.2153199315071106,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.8616615533828735,0.3201996684074402,0.3053100705146789,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384826660156,0.8490562438964844,0.3059317171573639,0.2155352383852005,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246802687644958,0.2784450054168701,0.265972763299942,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195625901222229,0.1822400242090225,0.8305484056472778,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260465502738952,1.0,1.0,0.0,1.0,-2.199930191040039,2.199926376342773,3.890887455781922e-06,1.6971611976623535,0.3762028515338897,0.3762028515338897,0.0,92.21601104736328,74.0,9295.72265625,-0.0,953.1810302734376,1.0,283.1499938964844,286.735595703125,290.6615600585937,291.3563842773437,293.1499938964844,293.1499938964844,283.1499938964844,18786.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161664843559265,1.0,0.0,0.0,0.6107487082481384,0.6107525825500488,2.4889635241720498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.417236328125,0.0,29.85609436035156,1895.4371337890625,0.0,305.083740234375,0.2663206756114959,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.789060652256012,0.2365098595619201,0.2147518098354339,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.869121253490448,0.319381982088089,0.3043979406356811,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562787175178528,0.3052324950695038,0.2149442434310913,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312419056892395,0.2776430249214172,0.2650768458843231,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252531051635742,0.1817089319229126,0.8275001049041748,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221717715263366,1.0,1.0,0.0,1.0,-2.192704916000366,2.1927011013031006,3.865457074425649e-06,1.6915303468704224,0.3661293685436249,0.3661293685436249,0.0,88.62995910644531,62.0,9071.583984375,-0.0,932.6749267578124,1.0,283.1499938964844,286.78839111328125,290.6556396484375,291.3335876464844,293.1499938964844,293.1499938964844,283.1499938964844,18737.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081303179264068,1.0,0.0,0.0,0.587202787399292,0.5872066617012024,2.3007514116102363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.97509765625,0.0,28.24649810791016,1895.4371337890625,0.0,290.2007751464844,0.2632809281349182,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085540533065796,0.2355902194976806,0.2136126309633255,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902365565299988,0.3177920579910278,0.3025695085525512,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768288493156433,0.3038771450519562,0.2137570828199386,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497697114944458,0.2760749161243438,0.2632704377174377,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409515976905823,0.1806877255439758,0.8213558793067932,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132675230503082,1.0,1.0,0.0,1.0,-2.1781647205352783,2.1781609058380127,3.81454856324126e-06,1.6801968812942505,0.3460757136344909,0.3460757136344909,0.0,80.1373519897461,50.0,8629.9609375,-0.0,887.0620727539062,1.0,283.1499938964844,286.89166259765625,290.6434020996094,291.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,18646.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923773467540741,1.0,0.0,0.0,0.542899489402771,0.5429032444953918,1.96667375718107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.531982421875,0.0,25.357786178588867,1895.4371337890625,0.0,262.4931030273437,0.2577748298645019,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085540533065796,0.2355902194976806,0.2136126309633255,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902365565299988,0.3177920579910278,0.3025695085525512,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768288493156433,0.3038771450519562,0.2137570828199386,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497697114944458,0.2760749161243438,0.2632704377174377,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409515976905823,0.1806877255439758,0.8213558793067932,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132675230503082,1.0,1.0,0.0,1.0,-2.1781647205352783,2.1781609058380127,3.81454856324126e-06,1.6801968812942505,0.3460757136344909,0.3460757136344909,0.0,80.1373519897461,50.0,8629.9609375,-0.0,887.0620727539062,1.0,283.1499938964844,286.89166259765625,290.6434020996094,291.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,18646.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923773467540741,1.0,0.0,0.0,0.542899489402771,0.5429032444953918,1.96667375718107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.531982421875,0.0,25.357786178588867,1895.4371337890625,0.0,262.4931030273437,0.2577748298645019,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344874978065491,0.2347138375043869,0.2124729603528976,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226722121238708,0.3162440657615661,0.3007391393184662,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074376225471495,0.3025613725185394,0.2125667780637741,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779476284980774,0.274539053440094,0.2614522278308868,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647027969360352,0.1797066032886505,0.8151902556419373,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032407104969024,1.0,1.0,0.0,1.0,-2.163578510284424,2.163574695587158,3.763838321901858e-06,1.668825387954712,0.3261272311210632,0.3261272311210632,0.0,70.4652328491211,38.0,8198.4580078125,-0.0,837.6399536132812,1.0,283.1499938964844,286.991455078125,290.629638671875,291.242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18564.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770065009593963,1.0,0.0,0.0,0.5021013021469116,0.5021049976348877,1.6821942949718505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.617919921875,0.0,22.852436065673828,1895.4371337890625,0.0,236.9584808349609,0.2529660165309906,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344874978065491,0.2347138375043869,0.2124729603528976,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226722121238708,0.3162440657615661,0.3007391393184662,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074376225471495,0.3025613725185394,0.2125667780637741,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779476284980774,0.274539053440094,0.2614522278308868,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647027969360352,0.1797066032886505,0.8151902556419373,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032407104969024,1.0,1.0,0.0,1.0,-2.163578510284424,2.163574695587158,3.763838321901858e-06,1.668825387954712,0.3261272311210632,0.3261272311210632,0.0,70.4652328491211,38.0,8198.4580078125,-0.0,837.6399536132812,1.0,283.1499938964844,286.991455078125,290.629638671875,291.242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18564.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770065009593963,1.0,0.0,0.0,0.5021013021469116,0.5021049976348877,1.6821942949718505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.617919921875,0.0,22.852436065673828,1895.4371337890625,0.0,236.9584808349609,0.2529660165309906,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732675909996033,0.2338633835315704,0.2113333642482757,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710200428962708,0.3147208392620086,0.2989076673984527,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567766785621644,0.3012686669826507,0.2113743424415588,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922073781490326,0.2730197012424469,0.2596249878406524,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013992309570312,0.1787500083446502,0.8090185523033142,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924392759799957,1.0,1.0,0.0,1.0,-2.148970127105713,2.1489665508270264,3.713415935635567e-06,1.6574358940124512,0.3062691688537597,0.3062691688537597,0.0,60.0976448059082,41.0,7773.4462890625,-0.0,786.2930297851562,1.0,283.1499938964844,287.0878601074219,290.6141967773437,291.197265625,293.1499938964844,293.1499938964844,283.1499938964844,18451.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619848787784576,1.0,0.0,0.0,0.4639826416969299,0.4712704122066498,1.4364712974668237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.0,0.0,20.94377517700196,1895.4371337890625,0.0,213.01870727539065,0.2489612698554992,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732675909996033,0.2338633835315704,0.2113333642482757,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710200428962708,0.3147208392620086,0.2989076673984527,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567766785621644,0.3012686669826507,0.2113743424415588,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922073781490326,0.2730197012424469,0.2596249878406524,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013992309570312,0.1787500083446502,0.8090185523033142,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924392759799957,1.0,1.0,0.0,1.0,-2.148970127105713,2.1489665508270264,3.713415935635567e-06,1.6574358940124512,0.3062691688537597,0.3062691688537597,0.0,60.0976448059082,41.0,7773.4462890625,-0.0,786.2930297851562,1.0,283.1499938964844,287.0878601074219,290.6141967773437,291.197265625,293.1499938964844,293.1499938964844,283.1499938964844,18451.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619848787784576,1.0,0.0,0.0,0.4639826416969299,0.4712704122066498,1.4364712974668237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.0,0.0,20.94377517700196,1895.4371337890625,0.0,213.01870727539065,0.2489612698554992,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027032256126404,0.2330276072025299,0.2103808373212814,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976521134376526,0.3132163882255554,0.297274649143219,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866024851799012,0.2999927103519439,0.2103273272514343,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9560195207595824,0.2715093493461609,0.2579876184463501,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264440298080444,0.1778053641319275,0.8037694692611694,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861301839351654,1.0,1.0,0.0,1.0,-2.1363327503204346,2.136329174041748,3.67004940926563e-06,1.6475571393966677,0.2865826189517975,0.2865826189517975,0.0,54.32052993774414,59.0,7354.3525390625,-0.0,754.033203125,1.0,283.1499938964844,287.1844482421875,290.5981750488281,291.1527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18254.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476422131061554,1.0,0.0,0.0,0.427923321723938,0.4709692001342773,1.2218711376021929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.138916015625,0.0,20.4814453125,1895.4371337890625,0.0,190.72349548339844,0.2465836703777313,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027032256126404,0.2330276072025299,0.2103808373212814,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976521134376526,0.3132163882255554,0.297274649143219,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866024851799012,0.2999927103519439,0.2103273272514343,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9560195207595824,0.2715093493461609,0.2579876184463501,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264440298080444,0.1778053641319275,0.8037694692611694,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861301839351654,1.0,1.0,0.0,1.0,-2.1363327503204346,2.136329174041748,3.67004940926563e-06,1.6475571393966677,0.2865826189517975,0.2865826189517975,0.0,54.32052993774414,59.0,7354.3525390625,-0.0,754.033203125,1.0,283.1499938964844,287.1844482421875,290.5981750488281,291.1527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18254.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476422131061554,1.0,0.0,0.0,0.427923321723938,0.4709692001342773,1.2218711376021929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.138916015625,0.0,20.4814453125,1895.4371337890625,0.0,190.72349548339844,0.2465836703777313,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992263674736023,0.2326008826494217,0.210020899772644,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947522878646852,0.312461793422699,0.2965851724147796,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833839535713196,0.2993500828742981,0.209896445274353,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518060684204102,0.2707475423812866,0.2572918832302093,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233497738838196,0.1773260086774826,0.8017271757125854,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.386110782623291,1.0,1.0,0.0,1.0,-2.131265640258789,2.1312618255615234,3.652716941360268e-06,1.6435832977294922,0.2767896056175232,0.2767896056175232,0.0,54.64145660400391,59.0,7154.01904296875,-0.0,750.7744750976562,1.0,283.1499938964844,287.23193359375,290.5887451171875,291.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18188.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406386077404022,1.0,0.0,0.0,0.4113644063472748,0.4746249914169311,1.1291377610689324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.66357421875,0.0,20.4742488861084,1895.4371337890625,0.0,179.9284210205078,0.2458550631999969,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853611946105957,0.2321534305810928,0.2097143679857254,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824666380882264,0.311693012714386,0.2959573566913605,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.969697117805481,0.2986913621425628,0.209509938955307,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353134632110596,0.2699697911739349,0.2566559016704559,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114261627197266,0.1768305897712707,0.7999677658081055,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875231444835663,1.0,1.0,0.0,1.0,-2.1268014907836914,2.126797914505005,3.6375051877257647e-06,1.640095353126526,0.2670135796070099,0.2670135796070099,0.0,56.76652526855469,77.0,6959.90380859375,-0.0,754.5885009765625,1.0,283.1499938964844,287.2779235839844,290.5781555175781,291.1042785644531,293.1499938964844,293.1499938964844,283.1499938964844,18147.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336637616157532,1.0,0.0,0.0,0.3957310020923614,0.4778499901294708,1.0449599407991172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.760009765625,0.0,20.47925567626953,1895.4371337890625,0.0,169.18287658691406,0.2452763617038726,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461045026779175,0.2311812192201614,0.2091770470142364,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369574785232544,0.3100973665714264,0.2948001623153686,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.921826422214508,0.2973093092441559,0.208805039525032,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.888909637928009,0.2683508098125458,0.2554770112037658,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741982936859131,0.1757759749889373,0.7968887090682983,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.393641710281372,1.0,1.0,0.0,1.0,-2.118804931640625,2.1188013553619385,3.610353815020062e-06,1.633854866027832,0.2474725246429443,0.2474725246429443,0.0,64.78336334228516,95.0,6586.17333984375,-0.0,776.5692138671875,1.0,283.1499938964844,287.3650817871094,290.5544738769531,291.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197851479053497,1.0,0.0,0.0,0.3666549921035766,0.4820364713668823,9.027425917906841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.57958984375,0.0,20.44886779785156,1895.4371337890625,0.0,147.65672302246094,0.2443301826715469,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461045026779175,0.2311812192201614,0.2091770470142364,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369574785232544,0.3100973665714264,0.2948001623153686,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.921826422214508,0.2973093092441559,0.208805039525032,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.888909637928009,0.2683508098125458,0.2554770112037658,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741982936859131,0.1757759749889373,0.7968887090682983,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.393641710281372,1.0,1.0,0.0,1.0,-2.118804931640625,2.1188013553619385,3.610353815020062e-06,1.633854866027832,0.2474725246429443,0.2474725246429443,0.0,64.78336334228516,95.0,6586.17333984375,-0.0,776.5692138671875,1.0,283.1499938964844,287.3650817871094,290.5544738769531,291.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197851479053497,1.0,0.0,0.0,0.3666549921035766,0.4820364713668823,9.027425917906841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.57958984375,0.0,20.44886779785156,1895.4371337890625,0.0,147.65672302246094,0.2443301826715469,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.807392418384552,0.2301002591848373,0.2086788117885589,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869884610176086,0.3084127604961395,0.2937046587467193,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745884895324707,0.2958317399024963,0.2081406563520431,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.845591127872467,0.2666368782520294,0.254353791475296,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375627160072327,0.1746254116296768,0.7940692901611328,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028073847293854,1.0,1.0,0.0,1.0,-2.111357450485229,2.111353874206543,3.585179001674988e-06,1.6280512809753418,0.227898433804512,0.227898433804512,0.0,76.43780517578125,98.0,6228.29833984375,-0.0,811.9456787109375,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061098456382751,1.0,0.0,0.0,0.3398514688014984,0.4840916097164154,7.931478585021523e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.5760498046875,0.0,20.36665916442871,1895.4371337890625,0.0,125.99972534179688,0.2435038536787033,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.807392418384552,0.2301002591848373,0.2086788117885589,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869884610176086,0.3084127604961395,0.2937046587467193,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745884895324707,0.2958317399024963,0.2081406563520431,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.845591127872467,0.2666368782520294,0.254353791475296,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375627160072327,0.1746254116296768,0.7940692901611328,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028073847293854,1.0,1.0,0.0,1.0,-2.111357450485229,2.111353874206543,3.585179001674988e-06,1.6280512809753418,0.227898433804512,0.227898433804512,0.0,76.43780517578125,98.0,6228.29833984375,-0.0,811.9456787109375,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061098456382751,1.0,0.0,0.0,0.3398514688014984,0.4840916097164154,7.931478585021523e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.5760498046875,0.0,20.36665916442871,1895.4371337890625,0.0,125.99972534179688,0.2435038536787033,1.0,0.0,3.0,1.0,0.0
