time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821506261825562,0.2289284914731979,0.2079919427633285,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.859402596950531,0.3066446483135223,0.2924215495586395,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848071277141571,0.2942684292793274,0.2073351442813873,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209136724472046,0.2648346126079559,0.2530379295349121,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162445187568665,0.1733861416578292,0.7903313636779785,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088391959667206,1.0,1.0,0.0,1.0,-2.101956367492676,2.1019527912139893,3.553583383109072e-06,1.620754957199097,0.2082162499427795,0.2082162499427795,0.0,85.3691177368164,86.0,5882.39794921875,-0.0,835.5420532226562,1.0,283.1499938964844,287.52691650390625,290.5067443847656,290.9485168457031,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936927080154419,1.0,0.0,0.0,0.3148888051509857,0.4851309061050415,7.059091977623666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2716064453125,0.0,20.26129913330078,1895.4371337890625,0.0,98.6166534423828,0.2427411675453186,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821506261825562,0.2289284914731979,0.2079919427633285,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.859402596950531,0.3066446483135223,0.2924215495586395,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848071277141571,0.2942684292793274,0.2073351442813873,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209136724472046,0.2648346126079559,0.2530379295349121,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162445187568665,0.1733861416578292,0.7903313636779785,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088391959667206,1.0,1.0,0.0,1.0,-2.101956367492676,2.1019527912139893,3.553583383109072e-06,1.620754957199097,0.2082162499427795,0.2082162499427795,0.0,85.3691177368164,86.0,5882.39794921875,-0.0,835.5420532226562,1.0,283.1499938964844,287.52691650390625,290.5067443847656,290.9485168457031,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936927080154419,1.0,0.0,0.0,0.3148888051509857,0.4851309061050415,7.059091977623666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2716064453125,0.0,20.26129913330078,1895.4371337890625,0.0,98.6166534423828,0.2427411675453186,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762630581855774,0.2277125120162964,0.2069842517375946,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529927134513855,0.3048206865787506,0.2907941043376922,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842029333114624,0.2926526367664337,0.2062767893075943,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147328495979309,0.2629739940166473,0.2513746917247772,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105323076248169,0.1720935553312301,0.7849598526954651,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080769419670105,1.0,1.0,0.0,1.0,-2.08907437324524,2.0890707969665527,3.5105297229165444e-06,1.610753893852234,0.1883240938186645,0.1883240938186645,0.0,86.99760437011719,74.0,5547.255859375,-0.0,829.763916015625,1.0,283.1499938964844,287.60400390625,290.5199584960937,290.93341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918432056903839,1.0,0.0,0.0,0.2915037274360657,0.4857387840747833,6.3354317347830155e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.68017578125,0.0,20.151798248291016,1895.4371337890625,0.0,87.93450927734375,0.2420354187488556,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762630581855774,0.2277125120162964,0.2069842517375946,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529927134513855,0.3048206865787506,0.2907941043376922,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842029333114624,0.2926526367664337,0.2062767893075943,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147328495979309,0.2629739940166473,0.2513746917247772,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105323076248169,0.1720935553312301,0.7849598526954651,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080769419670105,1.0,1.0,0.0,1.0,-2.08907437324524,2.0890707969665527,3.5105297229165444e-06,1.610753893852234,0.1883240938186645,0.1883240938186645,0.0,86.99760437011719,74.0,5547.255859375,-0.0,829.763916015625,1.0,283.1499938964844,287.60400390625,290.5199584960937,290.93341064453125,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918432056903839,1.0,0.0,0.0,0.2915037274360657,0.4857387840747833,6.3354317347830155e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.68017578125,0.0,20.151798248291016,1895.4371337890625,0.0,87.93450927734375,0.2420354187488556,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777577042579651,0.2270993441343307,0.2064000964164734,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544827699661255,0.3038955926895141,0.289888858795166,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435244560241699,0.2918337881565094,0.2056813985109329,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.81598299741745,0.2620304226875305,0.2504511773586273,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116237878799438,0.1714383512735366,0.7818540930747986,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060424566268921,1.0,1.0,0.0,1.0,-2.0817317962646484,2.081728458404541,3.486097284621792e-06,1.6050409078598022,0.1782710403203964,0.1782710403203964,0.0,85.82120513916016,74.0,5384.291015625,-0.0,819.0304565429688,1.0,283.1499938964844,287.6419372558594,290.5085754394531,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917788624763489,1.0,0.0,0.0,0.2803457379341125,0.4859705865383148,6.014713616053768e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.0694580078125,0.0,20.09859848022461,1895.4371337890625,0.0,87.54150390625,0.2417040318250656,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814555764198303,0.2264828383922577,0.2057784348726272,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583062291145325,0.3029623031616211,0.2889393270015716,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472656607627869,0.291007936000824,0.2050542384386062,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193581104278564,0.2610787749290466,0.2494833916425705,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146342396736145,0.170778751373291,0.7785539031028748,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031766951084137,1.0,1.0,0.0,1.0,-2.0739662647247314,2.073962926864624,3.4603535823407583e-06,1.5989961624145508,0.1681366562843322,0.1681366562843322,0.0,83.7100601196289,62.0,5224.61865234375,-0.0,804.6904907226562,1.0,283.1499938964844,287.6797790527344,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291426807641983,1.0,0.0,0.0,0.2695247828960418,0.486181229352951,5.716230155883295e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.000244140625,0.0,20.04734230041504,1895.4371337890625,0.0,85.3777084350586,0.2413869947195053,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947819828987122,0.2252359688282013,0.2044480890035629,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.872382640838623,0.3010692894458771,0.2869360744953155,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609641194343567,0.2893325388431549,0.2037250995635986,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316004276275635,0.2591501176357269,0.2474443912506103,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252906560897827,0.1694461703300476,0.7715148329734802,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955559134483337,1.0,1.0,0.0,1.0,-2.057464599609375,2.057461261749268,3.4059828522003954e-06,1.586145520210266,0.14759561419487,0.14759561419487,0.0,77.43702697753906,50.0,4915.322265625,-0.0,768.2854614257812,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902091741561889,1.0,0.0,0.0,0.248844712972641,0.4865804612636566,5.174942696584139e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.60107421875,0.0,19.95186233520508,1895.4371337890625,0.0,77.80025482177734,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947819828987122,0.2252359688282013,0.2044480890035629,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.872382640838623,0.3010692894458771,0.2869360744953155,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609641194343567,0.2893325388431549,0.2037250995635986,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316004276275635,0.2591501176357269,0.2474443912506103,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252906560897827,0.1694461703300476,0.7715148329734802,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955559134483337,1.0,1.0,0.0,1.0,-2.057464599609375,2.057461261749268,3.4059828522003954e-06,1.586145520210266,0.14759561419487,0.14759561419487,0.0,77.43702697753906,50.0,4915.322265625,-0.0,768.2854614257812,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902091741561889,1.0,0.0,0.0,0.248844712972641,0.4865804612636566,5.174942696584139e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.60107421875,0.0,19.95186233520508,1895.4371337890625,0.0,77.80025482177734,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157718181610107,0.0,0.2030272036790847,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956785798072815,0.0,0.2848237156867981,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.883776068687439,0.0,0.2023172974586486,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518244624137878,0.0,0.2452979683876037,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423114776611328,0.0,0.7640393972396851,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.03997540473938,2.0399720668792725,3.3488604458398186e-06,1.572520136833191,0.0,0.0,0.0,69.28644561767578,60.0,4619.3583984375,-0.0,725.0797119140625,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.669921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293751686811447,0.4869835674762726,4.69432404059944e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866323471069336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157718181610107,0.0,0.2030272036790847,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956785798072815,0.0,0.2848237156867981,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.883776068687439,0.0,0.2023172974586486,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518244624137878,0.0,0.2452979683876037,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423114776611328,0.0,0.7640393972396851,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.03997540473938,2.0399720668792725,3.3488604458398186e-06,1.572520136833191,0.0,0.0,0.0,69.28644561767578,60.0,4619.3583984375,-0.0,725.0797119140625,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.669921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293751686811447,0.4869835674762726,4.69432404059944e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866323471069336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.357603371143341,0.0,0.0008398055797442,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568298339844,0.357603371143341,0.0,0.0008843557443469,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568298339844,0.357603371143341,0.0,0.0006531821563839,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567687988281,0.357603371143341,0.0,0.0008843557443469,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563720703125,0.0,0.0,0.0041950047016143,288.168212890625,294.1499938964844,290.3157958984375,287.3807983398437,290.3420104980469,296.635498046875,286.94244384765625,0.0,0.0,0.7979438304901123,0.7979438304901123,0.2020561695098877,1.0,-0.0089494558051228,0.009007366374135,-5.7910463510779664e-05,-0.0112538347020745,0.0,0.0,0.0,-0.0470436550676822,60.0,912.9292602539062,-0.0,-5.460745796881383e-06,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,8.509960025548936e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.572956510200433e-15,2.7926379809442743e-14,1.5337125706799348e-20,1.2903619839299552e-10,1.2903604573732963e-10,1.4774687172860394e-16,0.0,0.0,-0.0,0.0,0.0,4.8969798924738135e-24,2.5865811092501883e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,0.0008248490630649,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540222167969,0.0,0.0,0.0011276177829131,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.0,0.0,0.0008035032078623,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,0.0009832670912146,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,0.0032084737904369,288.1632385253906,294.1499938964844,290.2825012207031,287.3567199707031,290.33868408203125,296.038818359375,286.3379821777344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070740203373134,0.0073262592777609,-0.0002522387367207,-0.0121141383424401,0.0,0.0,0.0,-0.0377747900784015,60.0,349.79754638671875,-0.0,-4.740619715448702e-06,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1345586534306081e-30,2.369982245325613e-30,1.5403477771793633e-33,-5.257220829335897e-18,-5.2534538488263314e-18,-3.766753519574176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513366699219,0.0,0.0,0.0001158727973233,297.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,0.0001294285757467,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,9.475597471464424e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,0.0001252993242815,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0005527256289497,288.15948486328125,294.1499938964844,290.2490539550781,287.3324279785156,290.3213806152344,295.2446594238281,286.140625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011714197462424,0.0028998591005802,-0.0017284393543377,-0.0152224795892834,0.0,0.0,0.0,-0.008077853359282,60.0,133.5872039794922,-0.0,-1.0179223863815424e-07,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,1.5002804183247276e-20,1.2095571291678823e-20,2.9072330935168444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.565930668031795e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498413085937,0.0,0.0,0.0001008827093755,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,7.449477561749518e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,0.0001007997707347,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,0.0004773143155034,288.1579284667969,294.1499938964844,290.2157897949219,287.3081970214844,290.3196105957031,294.5024719238281,286.098876953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010191274341195,0.0008030549506656,0.0002160725125577,-0.0181677937507629,0.0,0.0,0.0,-0.0083310799673199,60.0,50.73678588867188,-0.0,-7.08137761762373e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.428285432970582e-21,-4.301218016240702e-21,-4.127067820626663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,9.522750042378902e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487731933594,0.0,0.0,0.0001002807111945,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,7.406682561850175e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488647460937,0.0,0.0,0.0001002798599074,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14923095703125,0.0,0.0,0.0004756759153679,288.1563415527344,294.1499938964844,290.1827087402344,287.28399658203125,290.3185119628906,293.8652038574219,286.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146716376766,3.5981617685365563e-08,0.0010146356653422,-0.0189301371574401,0.0,0.0,0.0,-0.0085743656381964,60.0,20.171497344970703,-0.0,-7.021115067118444e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.551394788160334e-21,-4.2765956605266105e-21,-4.274799531530506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,9.521155152469872e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0001002624558168,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475830078125,0.0,0.0,7.40535106160678e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,0.000100262419437,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,0.0004756013804581,288.1546630859375,294.1499938964844,290.1498413085937,287.2598876953125,290.317138671875,293.3184509277344,286.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146149434149,7.573828675333516e-09,0.001014607376419,-0.0188913885504007,0.0,0.0,0.0,-0.0085670389235019,60.0,9.133386611938477,-0.0,-7.018785908030625e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552646060395534e-21,-4.276343628933724e-21,-4.2763020275650256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,9.518684237264095e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,0.0001002364006126,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,7.403426570817828e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,0.0001002363787847,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,0.0004754780675284,288.15093994140625,294.1499938964844,290.0847473144531,287.2118835449219,290.31353759765625,292.4437866210937,286.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.522623300552368,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552675140963944e-21,-4.276337570481972e-21,-4.276337570481972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,9.518684237264095e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451110839844,0.0,0.0,0.0001002364006126,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,7.403426570817828e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,0.0001002363787847,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,0.0004754780675284,288.15093994140625,294.1499938964844,290.0847473144531,287.2118835449219,290.31353759765625,292.4437866210937,286.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.522623300552368,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552675140963944e-21,-4.276337570481972e-21,-4.276337570481972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,9.516127465758471e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423034667969,0.0,0.0,0.0001002094722934,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,7.401438051601872e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,0.0001002094577415,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,0.0004753503599204,288.1468200683594,294.1499938964844,290.0204772949219,287.1641845703125,290.308837890625,291.7930908203125,286.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7417378425598145,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,9.516127465758471e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423034667969,0.0,0.0,0.0001002094722934,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,7.401438051601872e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14239501953125,0.0,0.0,0.0001002094577415,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,0.0004753503599204,288.1468200683594,294.1499938964844,290.0204772949219,287.1641845703125,290.308837890625,291.7930908203125,286.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7417378425598145,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,9.51350957620889e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,0.000100181910966,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,7.399402238661423e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,0.0001001818964141,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.000475219625514,288.1423645019531,294.1499938964844,289.95709228515625,287.1167907714844,290.3031005859375,291.30401611328125,286.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557537078857422,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,9.51350957620889e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,0.000100181910966,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.0,0.0,7.399402238661423e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,0.0001001818964141,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.000475219625514,288.1423645019531,294.1499938964844,289.95709228515625,287.1167907714844,290.3031005859375,291.30401611328125,286.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557537078857422,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,9.510865493211897e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0001001540658762,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,7.397346053039655e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.135986328125,0.0,0.0,0.0001001540513243,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,0.0004750875232275,288.1375427246094,294.1499938964844,289.8945617675781,287.0697937011719,290.2963256835937,290.931884765625,286.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453609228134156,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,9.510865493211897e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0001001540658762,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,7.397346053039655e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.135986328125,0.0,0.0,0.0001001540513243,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,0.0004750875232275,288.1375427246094,294.1499938964844,289.8945617675781,287.0697937011719,290.2963256835937,290.931884765625,286.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453609228134156,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,9.50954417930916e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0001001401469693,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,7.396317960228771e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342163085937,0.0,0.0,0.0001001401324174,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.00047502151574,288.1350402832031,294.1499938964844,289.8636474609375,287.04644775390625,290.2925720214844,290.7792663574219,286.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.408087968826294,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,9.508229413768277e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,0.000100126300822,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,7.395294960588217e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.00010012628627,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,0.0004749558283947,288.1324462890625,294.1499938964844,289.8329467773437,287.023193359375,290.2885437011719,290.6446228027344,286.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364412546157837,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,9.505644266027956e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,0.0001000990814645,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,7.393284613499418e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.0001000990669126,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289978027344,0.0,0.0,0.000474826694699,288.1271057128906,294.1499938964844,289.7722473144531,286.9769897460937,290.2798156738281,290.4189147949219,286.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2808427810668945,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,9.505644266027956e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,0.0001000990814645,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,7.393284613499418e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.0001000990669126,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289978027344,0.0,0.0,0.000474826694699,288.1271057128906,294.1499938964844,289.7722473144531,286.9769897460937,290.2798156738281,290.4189147949219,286.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2808427810668945,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.125,0.0,0.0,9.503155160928144e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,0.0001000728661892,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,7.391348481178284e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,0.0001000728516373,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,0.0004747023631352,288.1214904785156,294.1499938964844,289.7125244140625,286.9312744140625,290.2701721191406,290.23834228515625,286.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2013967037200928,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.125,0.0,0.0,9.503155160928144e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,0.0001000728661892,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,7.391348481178284e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,0.0001000728516373,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,0.0004747023631352,288.1214904785156,294.1499938964844,289.7125244140625,286.9312744140625,290.2701721191406,290.23834228515625,286.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2013967037200928,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,9.500786109128968e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,7.389506208710372e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,0.0001000479096546,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0004745840560644,288.1156616210937,294.1499938964844,289.6537475585937,286.88604736328125,290.2596435546875,290.09063720703125,286.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125607967376709,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,9.500786109128968e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204528808594,0.0,0.0,7.389506208710372e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,0.0001000479096546,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0004745840560644,288.1156616210937,294.1499938964844,289.6537475585937,286.88604736328125,290.2596435546875,290.09063720703125,286.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125607967376709,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,9.498533472651616e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,0.0001000241973088,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,7.387753430521116e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,0.0001000241827568,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,0.0004744715115521,288.109619140625,294.1499938964844,289.5959777832031,286.8413391113281,290.2482604980469,289.9671325683594,286.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053194046020508,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,9.498533472651616e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,0.0001000241973088,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,7.387753430521116e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,0.0001000241827568,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,0.0004744715115521,288.109619140625,294.1499938964844,289.5959777832031,286.8413391113281,290.2482604980469,289.9671325683594,286.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053194046020508,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143798828125,0.0,0.0,9.497447172179818e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,0.0001000127595034,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,7.386908691842109e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11407470703125,0.0,0.0,0.0001000127449515,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143798828125,0.0,0.0,0.0004744172620121,288.1065368652344,294.1499938964844,289.56744384765625,286.8191833496094,290.24224853515625,289.91241455078125,286.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0181777477264404,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.0,9.49638633755967e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117248535156,0.0,0.0,0.0001000015836325,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116943359375,0.0,0.0,7.38608359824866e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,0.0001000015690806,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,0.000474364234833,288.1033935546875,294.1499938964844,289.5391845703125,286.79718017578125,290.2360534667969,289.86151123046875,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.983919978141785,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
