time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,9.99799376586452e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,7.384485070360824e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,9.997992310672998e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,0.000474261585623,288.0970458984375,294.1499938964844,289.48345947265625,286.7536315917969,290.2230529785156,289.76922607421875,286.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9175832271575928,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,9.99799376586452e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,7.384485070360824e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,9.997992310672998e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,0.000474261585623,288.0970458984375,294.1499938964844,289.48345947265625,286.7536315917969,290.2230529785156,289.76922607421875,286.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9175832271575928,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,9.492352546658368e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.99591065919958e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,7.382946205325425e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.995909204008058e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,0.0004741627490147,288.09051513671875,294.1499938964844,289.4288024902344,286.7106628417969,290.2093200683594,289.6869506835937,286.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8540126085281368,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,9.492352546658368e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.99591065919958e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,7.382946205325425e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.995909204008058e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10284423828125,0.0,0.0,0.0004741627490147,288.09051513671875,294.1499938964844,289.4288024902344,286.7106628417969,290.2093200683594,289.6869506835937,286.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8540126085281368,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.490436059422792e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,9.993892308557406e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,7.381455361610278e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,9.993890853365885e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,0.0004740670265164,288.0838623046875,294.1499938964844,289.37518310546875,286.6683349609375,290.1948547363281,289.6122741699219,286.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793041706085205,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.490436059422792e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,9.993892308557406e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,7.381455361610278e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,9.993890853365885e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,0.0004740670265164,288.0838623046875,294.1499938964844,289.37518310546875,286.6683349609375,290.1948547363281,289.6122741699219,286.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793041706085205,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,9.488566865911709e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,9.99192416202277e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,7.380001625278965e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.991922706831248e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,0.0004739736614283,288.0771179199219,294.1499938964844,289.3226928710937,286.626708984375,290.1796875,289.5434875488281,286.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7345362901687622,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,9.488566865911709e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,9.99192416202277e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,7.380001625278965e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.991922706831248e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,0.0004739736614283,288.0771179199219,294.1499938964844,289.3226928710937,286.626708984375,290.1796875,289.5434875488281,286.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7345362901687622,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.487646457273512e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,9.99095500446856e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,7.379285671049729e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903015136719,0.0,0.0,9.990953549277036e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,0.0004739276773761,288.0736694335937,294.1499938964844,289.2968444824219,286.60614013671875,290.171875,289.5108642578125,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.706171631813049,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,9.486733324592932e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,9.989993122871964e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,7.378575537586585e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,9.989991667680442e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,0.00047388204257,288.0702514648437,294.1499938964844,289.27130126953125,286.58575439453125,290.16387939453125,289.4792785644531,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6783775091171265,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,9.484923793934286e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.98808754957281e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,7.37716763978824e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08270263671875,0.0,0.0,9.988086094381288e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,0.0004737916751764,288.06329345703125,294.1499938964844,289.2210693359375,286.5455627441406,290.1474304199219,289.4187316894531,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6244451999664309,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,9.484923793934286e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.98808754957281e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,7.37716763978824e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08270263671875,0.0,0.0,9.988086094381288e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,0.0004737916751764,288.06329345703125,294.1499938964844,289.2210693359375,286.5455627441406,290.1474304199219,289.4187316894531,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6244451999664309,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,9.483131725573912e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,9.986200166167691e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.0,0.0,7.375774293905124e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,9.98619943857193e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,0.0004737021517939,288.0562438964844,294.1499938964844,289.1719970703125,286.506103515625,290.13043212890625,289.3611755371094,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5726479291915894,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,9.483131725573912e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,9.986200166167691e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.077392578125,0.0,0.0,7.375774293905124e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,9.98619943857193e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,0.0004737021517939,288.0562438964844,294.1499938964844,289.1719970703125,286.506103515625,290.13043212890625,289.3611755371094,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5726479291915894,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,9.481352753937244e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,9.9843273346778e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,7.374390406766906e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,9.984325879486278e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.0004736132977996,288.0491638183594,294.1499938964844,289.1241149902344,286.46746826171875,290.1128234863281,289.3061218261719,286.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.522897720336914,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,9.481352753937244e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,9.9843273346778e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,7.374390406766906e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,9.984325879486278e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.0004736132977996,288.0491638183594,294.1499938964844,289.1241149902344,286.46746826171875,290.1128234863281,289.3061218261719,286.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.522897720336914,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,9.47958615142852e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.982466144720092e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,7.373015978373587e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,9.98246468952857e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,0.0004735250258818,288.0420227050781,294.1499938964844,289.0774230957031,286.4296569824219,290.0947265625,289.2532653808594,286.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.47511088848114,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,9.47958615142852e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.982466144720092e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,7.373015978373587e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,9.98246468952857e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672302246094,0.0,0.0,0.0004735250258818,288.0420227050781,294.1499938964844,289.0774230957031,286.4296569824219,290.0947265625,289.2532653808594,286.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.47511088848114,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,9.478707943344487e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,9.98154137050733e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,7.372332765953615e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,9.981539915315808e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,0.0004734811664093,288.0384216308594,294.1499938964844,289.0545349121094,286.4110412597656,290.0854797363281,289.2275390625,286.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4519331455230713,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,9.477833373239264e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,9.980620961869135e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,7.37165319151245e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.980619506677613e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618591308594,0.0,0.0,0.0004734374815598,288.0348205566406,294.1499938964844,289.031982421875,286.3926696777344,290.0761108398437,289.2022705078125,287.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4292232990264893,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.476100967731328e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560913085937,0.0,0.0,9.978796151699498e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560607910156,0.0,0.0,7.370304956566542e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,9.978794696507975e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,0.000473350926768,288.027587890625,294.1499938964844,288.9877624511719,286.3565673828125,290.0570373535156,289.15301513671875,287.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3851702213287354,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.476100967731328e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560913085937,0.0,0.0,9.978796151699498e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560607910156,0.0,0.0,7.370304956566542e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,9.978794696507975e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,0.000473350926768,288.027587890625,294.1499938964844,288.9877624511719,286.3565673828125,290.0570373535156,289.15301513671875,287.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3851702213287354,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,9.474396210862324e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,9.97700117295608e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,7.368979277089238e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507202148437,0.0,0.0,9.976999717764556e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,0.0004732657980639,288.0202941894531,294.1499938964844,288.94482421875,286.3213806152344,290.0375061035156,289.1053466796875,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3428951501846311,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,9.474396210862324e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506286621094,0.0,0.0,9.97700117295608e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,7.368979277089238e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507202148437,0.0,0.0,9.976999717764556e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,0.0004732657980639,288.0202941894531,294.1499938964844,288.94482421875,286.3213806152344,290.0375061035156,289.1053466796875,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3428951501846311,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,9.472730744164436e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,9.9752469395753e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,7.367684156633914e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.975246211979538e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,0.0004731825902126,288.01300048828125,294.1499938964844,288.9031982421875,286.2871398925781,290.0176086425781,289.0592041015625,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.30234956741333,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,9.472730744164436e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,9.9752469395753e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,7.367684156633914e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.975246211979538e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,0.0004731825902126,288.01300048828125,294.1499938964844,288.9031982421875,286.2871398925781,290.0176086425781,289.0592041015625,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.30234956741333,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399169921875,0.0,0.0,9.471117664361373e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.973548003472388e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,7.366429053945467e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,9.973547275876626e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,0.0004731020017061,288.0057067871094,294.1499938964844,288.8628845214844,286.2538757324219,289.997314453125,289.0144958496094,287.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2634875774383545,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399169921875,0.0,0.0,9.471117664361373e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.973548003472388e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,7.366429053945467e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,9.973547275876626e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,0.0004731020017061,288.0057067871094,294.1499938964844,288.8628845214844,286.2538757324219,289.997314453125,289.0144958496094,287.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2634875774383545,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,9.470335498917848e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,9.972724365070462e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03680419921875,0.0,0.0,7.365820783888921e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,9.97272290987894e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03717041015625,0.0,0.0,0.0004730629152618,288.0020446777344,294.1499938964844,288.8432006835937,286.23760986328125,289.9870300292969,288.99267578125,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.244677186012268,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,9.46957152336836e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340270996094,0.0,0.0,9.971920371754096e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,7.365227065747604e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,9.971918916562572e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,0.0004730247892439,287.9983825683594,294.1499938964844,288.8238830566406,286.2215881347656,289.9766845703125,288.97119140625,287.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2262729406356812,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,9.46811051107943e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,9.970381506718697e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,7.364089833572507e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,9.970380051527172e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,0.0004729517677333,287.9910583496094,294.1499938964844,288.7862548828125,286.1903381347656,289.95574951171875,288.92926025390625,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.190660834312439,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,9.46811051107943e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,9.970381506718697e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,7.364089833572507e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,9.970380051527172e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287780761719,0.0,0.0,0.0004729517677333,287.9910583496094,294.1499938964844,288.7862548828125,286.1903381347656,289.95574951171875,288.92926025390625,287.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.190660834312439,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,9.466749907005578e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,9.9689481430687e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,7.363031909335405e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,9.96894741547294e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,0.0004728838102892,287.9837341308594,294.1499938964844,288.75,286.1601257324219,289.9345092773437,288.8887023925781,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890154669036974e-09,0.0010087681002914,-0.0171031020581722,0.0,0.0,0.0,-0.0082285609096288,60.0,1.1566407680511477,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,9.466749907005578e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,9.9689481430687e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,7.363031909335405e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,9.96894741547294e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,0.0004728838102892,287.9837341308594,294.1499938964844,288.75,286.1601257324219,289.9345092773437,288.8887023925781,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890154669036974e-09,0.0010087681002914,-0.0171031020581722,0.0,0.0,0.0,-0.0082285609096288,60.0,1.1566407680511477,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175170898437,0.0,0.0,9.465445327805357e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.967575169866905e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,7.362017640843987e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,9.967573714675382e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175476074219,0.0,0.0,0.0004728186759166,287.9764099121094,294.1499938964844,288.7174987792969,286.1329040527344,289.9130554199219,288.8497619628906,287.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1247973442077637,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175170898437,0.0,0.0,9.465445327805357e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.967575169866905e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,7.362017640843987e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,9.967573714675382e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175476074219,0.0,0.0,0.0004728186759166,287.9764099121094,294.1499938964844,288.7174987792969,286.1329040527344,289.9130554199219,288.8497619628906,287.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1247973442077637,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.464136383030564e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,9.966196375899016e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,7.360999006778002e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,9.966195648303255e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,0.0004727532796096,287.9691162109375,294.1499938964844,288.6908874511719,286.1103820800781,289.8914489746094,288.81329345703125,287.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0969352722167969,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.464136383030564e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,9.966196375899016e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,7.360999006778002e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,9.966195648303255e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,0.0004727532796096,287.9691162109375,294.1499938964844,288.6908874511719,286.1103820800781,289.8914489746094,288.81329345703125,287.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0969352722167969,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,9.463480819249526e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,9.965505887521432e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087280273437,0.0,0.0,7.360488962149248e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.96550515992567e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,0.0004727205378003,287.9654541015625,294.1499938964844,288.6796875,286.1007995605469,289.880615234375,288.7962951660156,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.084694266319275,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
