time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.462823800276964e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,9.964814671548083e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058898925781,0.0,0.0,7.359978189924732e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,9.96481321635656e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,0.0004726877377834,287.9618225097656,294.1499938964844,288.6697692871094,286.0922546386719,289.86981201171875,288.7801818847656,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0734957456588743,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,9.461506124353036e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,9.963426418835296e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,7.358953735092655e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,9.963425691239536e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,0.0004726219049189,287.9545288085937,294.1499938964844,288.6537475585937,286.0782165527344,289.8482360839844,288.7507629394531,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.054062008857727,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00054931640625,0.0,0.0,9.461506124353036e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,9.963426418835296e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,7.358953735092655e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,9.963425691239536e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,0.0004726219049189,287.9545288085937,294.1499938964844,288.6537475585937,286.0782165527344,289.8482360839844,288.7507629394531,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.054062008857727,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,9.460176806896924e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,9.962026524590328e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,7.35791982151568e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,9.962025796994568e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,0.0004725554899778,287.9472961425781,294.1499938964844,288.6424255371094,286.0679626464844,289.8267822265625,288.7253723144531,287.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0385010242462158,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,9.460176806896924e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,9.962026524590328e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,7.35791982151568e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,9.962025796994568e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,0.0004725554899778,287.9472961425781,294.1499938964844,288.6424255371094,286.0679626464844,289.8267822265625,288.7253723144531,287.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0385010242462158,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,9.458831482334062e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.960609895642848e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,7.356872811214998e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889831542969,0.0,0.0,9.960608440451324e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,0.0004724882892332,287.9400634765625,294.1499938964844,288.6354064941406,286.06121826171875,289.8056030273437,288.7041015625,287.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.026475191116333,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,9.458831482334062e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.960609895642848e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,7.356872811214998e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889831542969,0.0,0.0,9.960608440451324e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,0.0004724882892332,287.9400634765625,294.1499938964844,288.6354064941406,286.06121826171875,289.8056030273437,288.7041015625,287.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.026475191116333,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,9.45746578508988e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.959171438822524e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,7.355810521403328e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,9.959169983631e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,0.0004724200407508,287.932861328125,294.1499938964844,288.63232421875,286.0576477050781,289.7846984863281,288.6869506835937,287.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0176753997802734,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,9.45746578508988e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.959171438822524e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832458496094,0.0,0.0,7.355810521403328e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,9.959169983631e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,0.0004724200407508,287.932861328125,294.1499938964844,288.63232421875,286.0576477050781,289.7846984863281,288.6869506835937,287.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0176753997802734,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.456773841520771e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,9.958443115465344e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,7.355272100539878e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,9.95844166027382e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9807434082031,0.0,0.0,0.0004723854945041,287.9292907714844,294.1499938964844,288.63214111328125,286.05694580078125,289.7743835449219,288.679931640625,287.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0144411325454712,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.456076077185573e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,9.95770824374631e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,7.354730041697621e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.957707516150548e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,0.000472350657219,287.9256896972656,294.1499938964844,288.6327819824219,286.05694580078125,289.76416015625,288.67388916015625,287.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.011876106262207,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97222900390625,0.0,0.0,9.454663086216895e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,7.353630644502118e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,9.956219582818449e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97222900390625,0.0,0.0,0.0004722800804302,287.9185791015625,294.1499938964844,288.63641357421875,286.0588684082031,289.7440490722656,288.6644592285156,287.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0085806846618652,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97222900390625,0.0,0.0,9.454663086216895e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,7.353630644502118e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,9.956219582818449e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97222900390625,0.0,0.0,0.0004722800804302,287.9185791015625,294.1499938964844,288.63641357421875,286.0588684082031,289.7440490722656,288.6644592285156,287.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0085806846618652,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,9.453224629396571e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,9.954705456038936e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,7.352511602221057e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,9.954704000847414e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,0.0004722081939689,287.9114685058594,294.1499938964844,288.64276123046875,286.06304931640625,289.724365234375,288.6585998535156,287.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.00767719745636,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,9.453224629396571e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96630859375,0.0,0.0,9.954705456038936e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,7.352511602221057e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,9.954704000847414e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,0.0004722081939689,287.9114685058594,294.1499938964844,288.64276123046875,286.06304931640625,289.724365234375,288.6585998535156,287.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.00767719745636,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,9.4517607067246e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,7.351372914854437e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,9.95316295302473e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,0.0004721350851468,287.9044189453125,294.1499938964844,288.6515197753906,286.0691833496094,289.7052001953125,288.65606689453125,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0088293552398682,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,9.4517607067246e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,7.351372914854437e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,9.95316295302473e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,0.0004721350851468,287.9044189453125,294.1499938964844,288.6515197753906,286.0691833496094,289.7052001953125,288.65606689453125,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0088293552398682,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,9.450272045796736e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,9.951595711754636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,7.35021530999802e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,9.951594984158874e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,0.0004720606957562,287.8973999023437,294.1499938964844,288.6622314453125,286.0770263671875,289.6865539550781,288.6566162109375,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0117906332015991,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,9.450272045796736e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,9.951595711754636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,7.35021530999802e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,9.951594984158874e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,0.0004720606957562,287.8973999023437,294.1499938964844,288.6622314453125,286.0770263671875,289.6865539550781,288.6566162109375,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0117906332015991,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,9.449518256587908e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,9.950802632374688e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,7.349628867814317e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,9.950801177183166e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,0.0004720230645034,287.8939208984375,294.1499938964844,288.668212890625,286.0814819335937,289.6774597167969,288.65789794921875,287.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.013824224472046,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496765136719,0.0,0.0,9.448759374208748e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494323730469,0.0,0.0,9.95000300463289e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,7.349038787651807e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,9.950002277037127e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,0.0004719851713161,287.89044189453125,294.1499938964844,288.6745300292969,286.08624267578125,289.6684875488281,288.6598205566406,287.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0161861181259155,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,9.447225602343678e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,9.948387742042542e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,7.347845530603081e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,9.94838701444678e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,0.0004719085409305,287.8835144042969,294.1499938964844,288.68804931640625,286.09649658203125,289.65093994140625,288.6652526855469,287.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0217221975326538,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,9.447225602343678e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,9.948387742042542e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,7.347845530603081e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,9.94838701444678e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,0.0004719085409305,287.8835144042969,294.1499938964844,288.68804931640625,286.09649658203125,289.65093994140625,288.6652526855469,287.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0217221975326538,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385070800781,0.0,0.0,9.445671457797288e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,7.346636994043365e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,9.94675065157935e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385070800781,0.0,0.0,0.0004718309210147,287.87664794921875,294.1499938964844,288.702392578125,286.1075439453125,289.63397216796875,288.6727294921875,287.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0281915664672852,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385070800781,0.0,0.0,9.445671457797288e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,7.346636994043365e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,9.94675065157935e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385070800781,0.0,0.0,0.0004718309210147,287.87664794921875,294.1499938964844,288.702392578125,286.1075439453125,289.63397216796875,288.6727294921875,287.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0281915664672852,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,9.444099850952624e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.945096098817884e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,7.345414633164182e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,9.945094643626362e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,0.0004717523988801,287.86981201171875,294.1499938964844,288.7171325683594,286.1190490722656,289.6175842285156,288.681884765625,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0352813005447388,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,9.444099850952624e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.945096098817884e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,7.345414633164182e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327392578125,0.0,0.0,9.945094643626362e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,0.0004717523988801,287.86981201171875,294.1499938964844,288.7171325683594,286.1190490722656,289.6175842285156,288.681884765625,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0352813005447388,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,9.44251223700121e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,9.943424083758146e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270935058594,0.0,0.0,7.344179903157055e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,9.943423356162384e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,0.0004716730909422,287.863037109375,294.1499938964844,288.7319030761719,286.1307373046875,289.60174560546875,288.6923217773437,287.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0427017211914062,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,9.44251223700121e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,9.943424083758146e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270935058594,0.0,0.0,7.344179903157055e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,9.943423356162384e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,0.0004716730909422,287.863037109375,294.1499938964844,288.7319030761719,286.1307373046875,289.60174560546875,288.6923217773437,287.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0427017211914062,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.441714064450936e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,9.942583710653707e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,7.343558536376804e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,9.942582983057946e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,0.0004716332186944,287.8596496582031,294.1499938964844,288.7391967773437,286.13653564453125,289.593994140625,288.6978759765625,287.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.04645574092865,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,9.440912981517612e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,9.941739699570462e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92156982421875,0.0,0.0,7.34293571440503e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216613769531,0.0,0.0,9.9417389719747e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,0.0004715932009276,287.8562927246094,294.1499938964844,288.746337890625,286.1422424316406,289.5863952636719,288.7036437988281,287.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0501846075057983,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,7.341683522099629e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,9.940044401446356e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,0.0004715128161478,287.849609375,294.1499938964844,288.7600402832031,286.1533508300781,289.5715637207031,288.7155456542969,287.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.057438850402832,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,7.341683522099629e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,9.940044401446356e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,0.0004715128161478,287.849609375,294.1499938964844,288.7600402832031,286.1533508300781,289.5715637207031,288.7155456542969,287.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.057438850402832,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91082763671875,0.0,0.0,9.437686821911484e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,9.93834328255616e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,7.340426236623898e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.938341827364638e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,0.0004714320821221,287.8429870605469,294.1499938964844,288.7725830078125,286.1636962890625,289.5572509765625,288.7276916503906,287.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064185619354248,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91082763671875,0.0,0.0,9.437686821911484e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,9.93834328255616e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,7.340426236623898e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.938341827364638e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,0.0004714320821221,287.8429870605469,294.1499938964844,288.7725830078125,286.1636962890625,289.5572509765625,288.7276916503906,287.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064185619354248,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,7.339166768360883e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,9.936636342899874e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,0.0004713511443696,287.8363952636719,294.1499938964844,288.7835998535156,286.1730041503906,289.5433959960937,288.7396850585937,287.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0701472759246826,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,7.339166768360883e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,9.936636342899874e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,0.0004713511443696,287.8363952636719,294.1499938964844,288.7835998535156,286.1730041503906,289.5433959960937,288.7396850585937,287.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0701472759246826,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,7.337905844906345e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,9.934929403243586e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,0.0004712701775133,287.82989501953125,294.1499938964844,288.792724609375,286.18096923828125,289.52996826171875,288.75115966796875,287.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0750373601913452,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,7.337905844906345e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,9.934929403243586e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,0.0004712701775133,287.82989501953125,294.1499938964844,288.792724609375,286.18096923828125,289.52996826171875,288.75115966796875,287.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0750373601913452,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
