time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.365349251311272e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.862166916718706e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,7.284163439180702e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,9.862166189122944e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0004678186378441,287.7115173339844,294.1499938964844,288.2288513183594,285.9067687988281,289.2527770996094,288.4266357421875,287.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621773713215816e-09,0.0009979222668334,-0.01378052867949,0.0,0.0,0.0,-0.007599770091474,60.0,0.6811996102333069,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.363539720652624e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,9.86026061582379e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,7.282755541382357e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.860259888228028e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,0.0004677282122429,287.7088623046875,294.1499938964844,288.2013854980469,285.8951110839844,289.2435302734375,288.4037170410156,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178010129435e-09,0.0009977290173992,-0.0137213338166475,0.0,0.0,0.0,-0.0075885686092078,60.0,0.6619489789009094,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.362014679936692e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.858655539574102e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,7.281569560291246e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.85865481197834e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,0.0004676520766224,287.70623779296875,294.1499938964844,288.1738586425781,285.8835144042969,289.2341003417969,288.38037109375,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580137685257114e-09,0.000997566152364,-0.0136714540421962,0.0,0.0,0.0,-0.0075791296549141,60.0,0.6426606178283691,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.360328840557486e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,9.85688020591624e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,7.28025843272917e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.85687947832048e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,0.0004675678501371,287.7026672363281,294.1499938964844,288.136474609375,285.86785888671875,289.2210388183594,288.3481140136719,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973915293812,5.5590771985691845e-09,0.0009973860578611,-0.0136162806302309,0.0,0.0,0.0,-0.0075686885975301,60.0,0.6164190769195557,-0.0,-6.782516237535674e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,9.35971547733061e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.8562341008801e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,7.279781129909679e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.85623337328434e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,0.0004675372038036,287.70098876953125,294.1499938964844,288.118896484375,285.8605651855469,289.21484375,288.332763671875,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551404225201395e-09,0.0009973203996196,-0.0135961789637804,0.0,0.0,0.0,-0.0075648846104741,60.0,0.6040858626365662,-0.0,-6.781623795859559e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,9.358588431496172e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.855046664597468e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,7.27890437701717e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.855045937001704e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,0.0004674808878917,287.69580078125,294.1499938964844,288.0643005371094,285.8381042480469,289.1949462890625,288.283935546875,287.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537272862454756e-09,0.0009971995605155,-0.0135591579601168,0.0,0.0,0.0,-0.0075578792020678,60.0,0.5657334327697754,-0.0,-6.779980310511746e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,9.358588431496172e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.855046664597468e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,7.27890437701717e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.855045937001704e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,0.0004674808878917,287.69580078125,294.1499938964844,288.0643005371094,285.8381042480469,289.1949462890625,288.283935546875,287.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537272862454756e-09,0.0009971995605155,-0.0135591579601168,0.0,0.0,0.0,-0.0075578792020678,60.0,0.5657334327697754,-0.0,-6.779980310511746e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.358719398733228e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,9.855184907792136e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,7.279006240423769e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,9.855184180196376e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,0.0004674874362535,287.690673828125,294.1499938964844,288.01043701171875,285.8163146972656,289.1744384765625,288.23406982421875,287.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.5388214015295034e-09,0.0009972127154469,-0.0135632157325744,0.0,0.0,0.0,-0.0075586466118693,60.0,0.5278639793395996,-0.0,-6.780160788366629e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.358719398733228e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,9.855184907792136e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,7.279006240423769e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,9.855184180196376e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,0.0004674874362535,287.690673828125,294.1499938964844,288.01043701171875,285.8163146972656,289.1744384765625,288.23406982421875,287.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.5388214015295034e-09,0.0009972127154469,-0.0135632157325744,0.0,0.0,0.0,-0.0075586466118693,60.0,0.5278639793395996,-0.0,-6.780160788366629e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.360177500639112e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,9.856720134848727e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,7.280139834620059e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.856719407252967e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,0.0004675602831412,287.68560791015625,294.1499938964844,287.9577331542969,285.7952880859375,289.1533203125,288.18341064453125,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556903381886968e-09,0.0009973673149943,-0.0136105865240097,0.0,0.0,0.0,-0.00756761059165,60.0,0.4907482266426086,-0.0,-6.782263994864479e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.360177500639112e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,9.856720134848727e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,7.280139834620059e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.856719407252967e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,0.0004675602831412,287.68560791015625,294.1499938964844,287.9577331542969,285.7952880859375,289.1533203125,288.18341064453125,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556903381886968e-09,0.0009973673149943,-0.0136105865240097,0.0,0.0,0.0,-0.00756761059165,60.0,0.4907482266426086,-0.0,-6.782263994864479e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.361416596220806e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,9.858024714048952e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.0,7.281103899003938e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.858024714048952e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0004676221578847,287.6830749511719,294.1499938964844,287.93194580078125,285.78515625,289.1425476074219,288.15789794921875,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.5723017311493095e-09,0.0009974989807233,-0.0136509258300066,0.0,0.0,0.0,-0.0075752441771328,60.0,0.4725795686244964,-0.0,-6.784054562558596e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.362908895127477e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.859597048489376e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,7.282265141839162e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.859596320893615e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0004676967218983,287.6805725097656,294.1499938964844,287.9065856933594,285.7752380371094,289.13165283203125,288.1322937011719,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590857998782894e-09,0.0009976575383916,-0.0136995380744338,0.0,0.0,0.0,-0.0075844428502023,60.0,0.454631358385086,-0.0,-6.78621390193257e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.366795711684972e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,9.863689774647356e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,7.285287574632093e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.863689047051594e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,0.0004678908735513,287.6756286621094,294.1499938964844,287.8572998046875,285.75634765625,289.1094970703125,288.0809936523437,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639202438345592e-09,0.0009980710456147,-0.0138261877000331,0.0,0.0,0.0,-0.0076084090396761,60.0,0.4197315573692322,-0.0,-6.791839268771582e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.366795711684972e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,9.863689774647356e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,7.285287574632093e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.863689047051594e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,0.0004678908735513,287.6756286621094,294.1499938964844,287.8572998046875,285.75634765625,289.1094970703125,288.0809936523437,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639202438345592e-09,0.0009980710456147,-0.0138261877000331,0.0,0.0,0.0,-0.0076084090396761,60.0,0.4197315573692322,-0.0,-6.791839268771582e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,9.37163276830688e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.868782944977283e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,7.289049972314388e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,9.868782217381522e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,0.0004681324935518,287.67071533203125,294.1499938964844,287.810302734375,285.7387390136719,289.0868835449219,288.0299072265625,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385852153682e-09,0.0009985856013372,-0.0139838512986898,0.0,0.0,0.0,-0.0076382448896765,60.0,0.386211484670639,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,9.37163276830688e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.868782944977283e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,7.289049972314388e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,9.868782217381522e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,0.0004681324935518,287.67071533203125,294.1499938964844,287.810302734375,285.7387390136719,289.0868835449219,288.0299072265625,287.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385852153682e-09,0.0009985856013372,-0.0139838512986898,0.0,0.0,0.0,-0.0076382448896765,60.0,0.386211484670639,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.377260721521452e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,9.874709940049796e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.874709212454036e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.000468413636554,287.6658630371094,294.1499938964844,287.7659912109375,285.7225952148437,289.0638122558594,287.9794311523437,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3545386493206024,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.377260721521452e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,9.874709940049796e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.874709212454036e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.000468413636554,287.6658630371094,294.1499938964844,287.7659912109375,285.7225952148437,289.0638122558594,287.9794311523437,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3545386493206024,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,9.881152072921397e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0004687192267738,287.6610412597656,294.1499938964844,287.7247314453125,285.7081298828125,289.0404357910156,287.929931640625,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3246837854385376,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.38337907427922e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,9.881152072921397e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0004687192267738,287.6610412597656,294.1499938964844,287.7247314453125,285.7081298828125,289.0404357910156,287.929931640625,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3246837854385376,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.38654484343715e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,7.300648576347157e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.884485916700214e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,0.0004688774060923,287.6586608886719,294.1499938964844,287.7053527832031,285.7015380859375,289.02862548828125,287.9056396484375,287.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3105341494083404,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,9.389728074893355e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.887837950373068e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,7.303123857127503e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,9.887837950373068e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,0.0004690363712143,287.6562805175781,294.1499938964844,287.6868896484375,285.6954650878906,289.0167541503906,287.8818359375,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2970390021800995,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.394510561833158e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.892874368233606e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,7.306843326659873e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.892873640637843e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.0004692752845585,287.6527099609375,294.1499938964844,287.66064453125,285.68719482421875,288.99859619140625,287.84674072265625,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2777506411075592,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,9.395989764016122e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,9.894432878354564e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,7.307994383154437e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.741943359375,0.0,0.0,9.894432150758804e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.000469349179184,287.6515808105469,294.1499938964844,287.6528625488281,285.684814453125,288.99285888671875,287.8358764648437,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2719224691390991,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.401819988852368e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.900571603793652e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,7.312528759939596e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,9.90057087619789e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,0.0004696403921116,287.6469116210937,294.1499938964844,287.6230163574219,285.6763610839844,288.96881103515625,287.792724609375,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2497074007987976,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.401819988852368e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.900571603793652e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,7.312528759939596e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,9.90057087619789e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,0.0004696403921116,287.6469116210937,294.1499938964844,287.6230163574219,285.6763610839844,288.96881103515625,287.792724609375,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2497074007987976,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,0.0004698984266724,287.6423034667969,294.1499938964844,287.5977478027344,285.6702880859375,288.9446716308594,287.75250244140625,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.007856379263103,60.0,0.2302237600088119,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,0.0004698984266724,287.6423034667969,294.1499938964844,287.5977478027344,285.6702880859375,288.9446716308594,287.75250244140625,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.007856379263103,60.0,0.2302237600088119,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.411052451469004e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.910294465953484e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,9.910293738357724e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,0.0004701016005128,287.63775634765625,294.1499938964844,287.5774230957031,285.666748046875,288.92059326171875,287.716064453125,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190004508965785e-09,0.0010027809767052,-0.0152690941467881,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2141422182321548,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.411052451469004e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.910294465953484e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,9.910293738357724e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,0.0004701016005128,287.63775634765625,294.1499938964844,287.5774230957031,285.666748046875,288.92059326171875,287.716064453125,287.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190004508965785e-09,0.0010027809767052,-0.0152690941467881,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2141422182321548,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,9.412674262421206e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.912002133205532e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,7.320971053559333e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.912001405609772e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,0.000470182596473,287.635498046875,294.1499938964844,287.5692443847656,285.6659851074219,288.9085693359375,287.6992492675781,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101737086095454e-09,0.0010029535042122,-0.015321928076446,0.0,0.0,0.0,-0.0078914649784564,60.0,0.2073056399822235,-0.0,-6.858458334590979e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,9.413900261279196e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.913292888086288e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,7.321924204006791e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,9.913292160490528e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,0.0004702438600361,287.6332702636719,294.1499938964844,287.5624389648437,285.6659545898437,288.8966064453125,287.6835327148437,287.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225410853488711e-09,0.0010030837729573,-0.0153618436306715,0.0,0.0,0.0,-0.0078990189358592,60.0,0.2013851702213287,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,9.4151844677981e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,9.914645488606766e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,7.322923192987218e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,9.914644761011004e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,0.0004703080048784,287.6288146972656,294.1499938964844,287.5531616210937,285.6680603027344,288.8728332519531,287.6552734375,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241342109802872e-09,0.0010032200952991,-0.01540357619524,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1922842413187027,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,9.4151844677981e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,9.914645488606766e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,7.322923192987218e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,9.914644761011004e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,0.0004703080048784,287.6288146972656,294.1499938964844,287.5531616210937,285.6680603027344,288.8728332519531,287.6552734375,287.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241342109802872e-09,0.0010032200952991,-0.01540357619524,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1922842413187027,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,9.414803207619116e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.914243128150702e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,7.32262633391656e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.91424240055494e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0004702889418695,287.6244201660156,294.1499938964844,287.54998779296875,285.6732788085937,288.849365234375,287.6319885253906,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2365126396457535e-09,0.0010031787678599,-0.0153909251093864,0.0,0.0,0.0,-0.0079045230522751,60.0,0.1873334497213363,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,9.414803207619116e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.914243128150702e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,7.32262633391656e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.91424240055494e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,0.0004702889418695,287.6244201660156,294.1499938964844,287.54998779296875,285.6732788085937,288.849365234375,287.6319885253906,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2365126396457535e-09,0.0010031787678599,-0.0153909251093864,0.0,0.0,0.0,-0.0079045230522751,60.0,0.1873334497213363,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,9.413110819878057e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,9.912461246130988e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,7.321310113184154e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.912460518535228e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,0.000470204395242,287.6200561523437,294.1499938964844,287.54998779296875,285.6794738769531,288.82635498046875,287.6139831542969,287.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.2153562296884965e-09,0.0010029979748651,-0.0153355048969388,0.0,0.0,0.0,-0.0078940344974398,60.0,0.1858086287975311,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,9.413110819878057e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,9.912461246130988e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,7.321310113184154e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.912460518535228e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,0.000470204395242,287.6200561523437,294.1499938964844,287.54998779296875,285.6794738769531,288.82635498046875,287.6139831542969,287.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.2153562296884965e-09,0.0010029979748651,-0.0153355048969388,0.0,0.0,0.0,-0.0078940344974398,60.0,0.1858086287975311,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
