time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,9.41073230933398e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.909956861520186e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,7.319460564758629e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.909956133924425e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,0.0004700855934061,287.6157531738281,294.1499938964844,287.54998779296875,285.6844787597656,288.8037414550781,287.5999755859375,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185655099244513e-09,0.0010027439566329,-0.0152577003464102,0.0,0.0,0.0,-0.0078793102875351,60.0,0.1852362751960754,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,9.41073230933398e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.909956861520186e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,7.319460564758629e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.909956133924425e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,0.0004700855934061,287.6157531738281,294.1499938964844,287.54998779296875,285.6844787597656,288.8037414550781,287.5999755859375,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185655099244513e-09,0.0010027439566329,-0.0152577003464102,0.0,0.0,0.0,-0.0078793102875351,60.0,0.1852362751960754,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.409291669726372e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.908439096761867e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.318340067286044e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.908439096761867e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.0004700136196333,287.6136474609375,294.1499938964844,287.54998779296875,285.68658447265625,288.7925720214844,287.5942687988281,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167669486245586e-09,0.0010025901719927,-0.015210585668683,0.0,0.0,0.0,-0.0078703947365283,60.0,0.1850261241197586,-0.0,-6.853488088154337e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.40773097681813e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.906795457936823e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,7.317125709960237e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.906795457936823e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,0.0004699356504715,287.61151123046875,294.1499938964844,287.54998779296875,285.6884155273437,288.7815246582031,287.5892028808594,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.1481881807878835e-09,0.0010024235816672,-0.0151595529168844,0.0,0.0,0.0,-0.0078607369214296,60.0,0.1848282217979431,-0.0,-6.851210798686226e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.404785669175908e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.903694444801658e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.314835238503292e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.903693717205896e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.0004697885306086,287.6080017089844,294.1499938964844,287.54998779296875,285.6909484863281,288.7632141113281,287.58203125,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.111433137334643e-09,0.0010021093767136,-0.0150632699951529,0.0,0.0,0.0,-0.0078425155952572,60.0,0.1845089942216873,-0.0,-6.846914857305819e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,9.40419195103459e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.9030694400426e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,7.314373215194792e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,9.90306871244684e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,0.0004697589029092,287.6073303222656,294.1499938964844,287.54998779296875,285.6913452148437,288.7597351074219,287.5807800292969,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104031058384862e-09,0.0010020460467785,-0.0150438798591494,0.0,0.0,0.0,-0.0078388461843132,60.0,0.1844490766525268,-0.0,-6.846049416253663e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,9.40023674047552e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.89890395430848e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,7.311296940315515e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.89890322671272e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0004695613170042,287.6031799316406,294.1499938964844,287.54998779296875,285.6933288574219,288.7383117675781,287.5741577148437,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546798685834355e-09,0.0010016240412369,-0.0149145992472767,0.0,0.0,0.0,-0.0078143803402781,60.0,0.184080109000206,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,9.40023674047552e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.89890395430848e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,7.311296940315515e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.89890322671272e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0004695613170042,287.6031799316406,294.1499938964844,287.54998779296875,285.6933288574219,288.7383117675781,287.5741577148437,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.0546798685834355e-09,0.0010016240412369,-0.0149145992472767,0.0,0.0,0.0,-0.0078143803402781,60.0,0.184080109000206,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.395903907716274e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.894341928884388e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,7.307927444344386e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.894341201288626e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.0004693449009209,287.59912109375,294.1499938964844,287.54998779296875,285.6944885253906,288.7173156738281,287.569091796875,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.0147730177268385,0.0,0.0,0.0,-0.0077875875867903,60.0,0.1837187260389328,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.395903907716274e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.894341928884388e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,7.307927444344386e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.894341201288626e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.0004693449009209,287.59912109375,294.1499938964844,287.54998779296875,285.6944885253906,288.7173156738281,287.569091796875,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006328794770525e-09,0.0010011618724092,-0.0147730177268385,0.0,0.0,0.0,-0.0077875875867903,60.0,0.1837187260389328,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.391326602781191e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.889520879369228e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,0.000469116232125,287.5950622558594,294.1499938964844,287.54998779296875,285.6948547363281,288.6966857910156,287.5650634765625,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1833639442920684,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.391326602781191e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,9.889520879369228e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,7.304366590688005e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.889520879369228e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,0.000469116232125,287.5950622558594,294.1499938964844,287.54998779296875,285.6948547363281,288.6966857910156,287.5650634765625,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.1833639442920684,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,9.38895100262016e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,9.887019405141471e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,7.302519225049764e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,9.887019405141471e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,0.0004689975758083,287.59307861328125,294.1499938964844,287.54998779296875,285.6947937011719,288.6865234375,287.5634155273437,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1831897944211959,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.386542660649866e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.88448373391293e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,7.300646393559873e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.884483006317168e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,0.000468877289677,287.5910949707031,294.1499938964844,287.54998779296875,285.6945495605469,288.67645263671875,287.5619506835937,287.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.183017611503601,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.381637937622143e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.87931853160262e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,0.0004686322645284,287.587158203125,294.1499938964844,287.54998779296875,285.6936340332031,288.65655517578125,287.5595397949219,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1826800107955932,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.381637937622143e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.87931853160262e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,0.0004686322645284,287.587158203125,294.1499938964844,287.54998779296875,285.6936340332031,288.65655517578125,287.5595397949219,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.1826800107955932,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004683840670622,287.5832824707031,294.1499938964844,287.54998779296875,285.6921691894531,288.6370544433594,287.5576171875,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1823514103889465,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,7.292966620298102e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004683840670622,287.5832824707031,294.1499938964844,287.54998779296875,285.6921691894531,288.6370544433594,287.5576171875,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.1823514103889465,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.868798224488272e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.868798224488272e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,0.0004681332502514,287.5794372558594,294.1499938964844,287.54998779296875,285.69024658203125,288.617919921875,287.5560913085937,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1820317208766937,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,9.371648047817872e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.868798224488272e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.868798224488272e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,0.0004681332502514,287.5794372558594,294.1499938964844,287.54998779296875,285.69024658203125,288.617919921875,287.5560913085937,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1820317208766937,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.863403101917356e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.863402374321596e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,0.0004678773111663,287.5756530761719,294.1499938964844,287.54998779296875,285.6879577636719,288.5990600585937,287.55487060546875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1817196309566497,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.863403101917356e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.863402374321596e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,0.0004678773111663,287.5756530761719,294.1499938964844,287.54998779296875,285.6879577636719,288.5990600585937,287.55487060546875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1817196309566497,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.363889694213869e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.860628779279068e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,7.283026934601367e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.860628779279068e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,0.000467745703645,287.57379150390625,294.1499938964844,287.54998779296875,285.68670654296875,288.5898132324219,287.55438232421875,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.601348718187182e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1815662235021591,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,9.361207048641518e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.85780352493748e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,7.280940189957619e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.85780352493748e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,0.0004676117096096,287.5719299316406,294.1499938964844,287.54998779296875,285.68536376953125,288.5805969238281,287.5539245605469,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1814140975475311,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.356091322842984e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.85241640591994e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,7.276961696334183e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.85241640591994e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,0.0004673561488743,287.5685119628906,294.1499938964844,287.54998779296875,285.68280029296875,288.5639038085937,287.55322265625,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.1811368614435196,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.3556365754921e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,9.851937647908926e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,7.276608084794134e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,9.851937647908926e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0004673334478866,287.5682373046875,294.1499938964844,287.54998779296875,285.6825866699219,288.5624694824219,287.5531616210937,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573969990015,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1811128705739975,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.349792526336388e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.84578364295885e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.272062794072554e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.84578364295885e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0004670415364671,287.5645751953125,294.1499938964844,287.54998779296875,285.6796569824219,288.5446472167969,287.55255126953125,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1808143705129623,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.349792526336388e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.84578364295885e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.272062794072554e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.84578364295885e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0004670415364671,287.5645751953125,294.1499938964844,287.54998779296875,285.6796569824219,288.5446472167969,287.55255126953125,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1808143705129623,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,9.343613783130422e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,9.839276754064484e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.267257024068385e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,9.839276754064484e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0004667328903451,287.5610046386719,294.1499938964844,287.54998779296875,285.6766662597656,288.52716064453125,287.5520935058594,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.180517628788948,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,9.343613783130422e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,9.839276754064484e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.267257024068385e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,9.839276754064484e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0004667328903451,287.5610046386719,294.1499938964844,287.54998779296875,285.6766662597656,288.52716064453125,287.5520935058594,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.180517628788948,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.337168012280016e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,9.832489740801976e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,7.262243889272213e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,9.832489013206214e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.0004664109146688,287.55743408203125,294.1499938964844,287.54998779296875,285.6736755371094,288.5099792480469,287.5516967773437,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1802219897508621,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.337168012280016e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,9.832489740801976e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,7.262243889272213e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,9.832489013206214e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,0.0004664109146688,287.55743408203125,294.1499938964844,287.54998779296875,285.6736755371094,288.5099792480469,287.5516967773437,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1802219897508621,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,9.333839261671528e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.8289834568277e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,7.259654375957325e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.8289834568277e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,0.0004662446153815,287.5556945800781,294.1499938964844,287.54998779296875,285.6722412109375,288.50152587890625,287.551513671875,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,0.1800744235515594,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.330447210231796e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,9.825411689234896e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,7.257016113726422e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.825411689234896e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,0.0004660751728806,287.5539245605469,294.1499938964844,287.54998779296875,285.6708068847656,288.4931335449219,287.5513916015625,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.012634590268135,0.0,0.0,0.0,-0.0073829246684908,60.0,0.1799272149801254,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,0.0004657291283365,287.55047607421875,294.1499938964844,287.54998779296875,285.6681213378906,288.4765930175781,287.5511474609375,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.17963407933712,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,0.0004657291283365,287.55047607421875,294.1499938964844,287.54998779296875,285.6681213378906,288.4765930175781,287.5511474609375,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.17963407933712,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,7.246145833050832e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,0.0004653770301956,287.54705810546875,294.1499938964844,287.54998779296875,285.66571044921875,288.4603576660156,287.5509338378906,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1793433278799057,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,7.246145833050832e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,0.0004653770301956,287.54705810546875,294.1499938964844,287.54998779296875,285.66571044921875,288.4603576660156,287.5509338378906,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1793433278799057,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,7.240640843519941e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,0.0004650234768632,287.543701171875,294.1499938964844,287.54998779296875,285.66363525390625,288.4444274902344,287.55078125,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.179056242108345,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
