time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,7.240640843519941e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,0.0004650234768632,287.543701171875,294.1499938964844,287.54998779296875,285.66363525390625,288.4444274902344,287.55078125,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.179056242108345,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,7.235194061649963e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,9.795866208150984e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,0.000464673677925,287.5403747558594,294.1499938964844,287.54998779296875,285.6619567871094,288.42877197265625,287.5506286621094,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1787736862897873,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,7.235194061649963e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,9.795866208150984e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,0.000464673677925,287.5403747558594,294.1499938964844,287.54998779296875,285.6619567871094,288.42877197265625,287.5506286621094,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1787736862897873,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.298942313762382e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,9.792236232897268e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,7.232512143673375e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.792235505301504e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,0.0004645014705602,287.5387268066406,294.1499938964844,287.54998779296875,285.66131591796875,288.4210510253906,287.55059814453125,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1786350160837173,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,9.295569179812446e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,9.78868338279426e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,7.229888433357701e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,9.78868338279426e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,0.0004643329593818,287.537109375,294.1499938964844,287.54998779296875,285.6607971191406,288.4134216308594,287.550537109375,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538096149308e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1784983724355697,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,7.224846194731072e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.781856351764873e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0004640090919565,287.53387451171875,294.1499938964844,287.54998779296875,285.6601867675781,288.3983459472656,287.5504455566406,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711639510548e-09,0.0009897724958136,-0.0112836435437202,0.0,0.0,0.0,-0.007127296179533,60.0,0.1782322376966476,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,7.224846194731072e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.781856351764873e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0004640090919565,287.53387451171875,294.1499938964844,287.54998779296875,285.6601867675781,288.3983459472656,287.5504455566406,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711639510548e-09,0.0009897724958136,-0.0112836435437202,0.0,0.0,0.0,-0.007127296179533,60.0,0.1782322376966476,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.775446960702538e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,0.0004637050733435,287.5306701660156,294.1499938964844,287.54998779296875,285.6602783203125,288.383544921875,287.5503845214844,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1779762655496597,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.775446960702538e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,0.0004637050733435,287.5306701660156,294.1499938964844,287.54998779296875,285.6602783203125,288.383544921875,287.5503845214844,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1779762655496597,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.76962546701543e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,7.215812365757301e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,0.0004634289070963,287.52752685546875,294.1499938964844,287.54998779296875,285.6610717773437,288.3689880371094,287.5503234863281,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.010904237627983,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1777326911687851,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.76962546701543e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,7.215812365757301e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,0.0004634289070963,287.52752685546875,294.1499938964844,287.54998779296875,285.6610717773437,288.3689880371094,287.5503234863281,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.010904237627983,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1777326911687851,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.764498827280475e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,0.0004631857445929,287.5244140625,294.1499938964844,287.54998779296875,285.6626892089844,288.3547058105469,287.5502624511719,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.4632026963142835e-09,0.0009880150901153,-0.0107452115043997,0.0,0.0,0.0,-0.007025416009128,60.0,0.1775039732456207,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,9.764498827280475e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,0.0004631857445929,287.5244140625,294.1499938964844,287.54998779296875,285.6626892089844,288.3547058105469,287.5502624511719,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.4632026963142835e-09,0.0009880150901153,-0.0107452115043997,0.0,0.0,0.0,-0.007025416009128,60.0,0.1775039732456207,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.270437294617297e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.762218542164192e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,7.210341573227197e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.76221781456843e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,0.0004630775365512,287.5228881835937,294.1499938964844,287.54998779296875,285.6638488769531,288.34765625,287.5502319335937,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436189637857524e-09,0.0009877841221168,-0.0106744356453418,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1773959249258041,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.268491703551264e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,9.760169632500038e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,7.208828174043447e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,9.760169632500038e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.0004629803879652,287.5213317871094,294.1499938964844,287.54998779296875,285.66522216796875,288.3406677246094,287.5502319335937,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119303765910445e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1772923320531845,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,9.756808140082283e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,7.206344889709726e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,0.0004628208989743,287.518310546875,294.1499938964844,287.54998779296875,285.6687316894531,288.3268737792969,287.5502014160156,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372104012162481e-09,0.0009872360387817,-0.0105065293610095,0.0,0.0,0.0,-0.0069802538491785,60.0,0.177098199725151,-0.0,-6.64515766857221e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,9.756808140082283e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,7.206344889709726e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,0.0004628208989743,287.518310546875,294.1499938964844,287.54998779296875,285.6687316894531,288.3268737792969,287.5502014160156,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372104012162481e-09,0.0009872360387817,-0.0105065293610095,0.0,0.0,0.0,-0.0069802538491785,60.0,0.177098199725151,-0.0,-6.64515766857221e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.754377242643386e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.000462705589598,287.51531982421875,294.1499938964844,287.54998779296875,285.6732788085937,288.3133239746094,287.5501708984375,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343297277387137e-09,0.0009869897039607,-0.0104310549795627,0.0,0.0,0.0,-0.0069659729488193,60.0,0.176924467086792,-0.0,-6.641841565624419e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.754377242643386e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.000462705589598,287.51531982421875,294.1499938964844,287.54998779296875,285.6732788085937,288.3133239746094,287.5501708984375,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343297277387137e-09,0.0009869897039607,-0.0104310549795627,0.0,0.0,0.0,-0.0069659729488193,60.0,0.176924467086792,-0.0,-6.641841565624419e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,9.261735976906492e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.753055201144888e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,7.203573477454484e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.753055201144888e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,0.0004626428999472,287.5123596191406,294.1499938964844,287.54998779296875,285.6789245605469,288.3000183105469,287.5501403808594,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327612046495233e-09,0.0009868555935099,-0.0103899585083127,0.0,0.0,0.0,-0.0069581973366439,60.0,0.1767710596323013,-0.0,-6.640036787075587e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,9.261735976906492e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.753055201144888e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,7.203573477454484e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.753055201144888e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,0.0004626428999472,287.5123596191406,294.1499938964844,287.54998779296875,285.6789245605469,288.3000183105469,287.5501403808594,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327612046495233e-09,0.0009868555935099,-0.0103899585083127,0.0,0.0,0.0,-0.0069581973366439,60.0,0.1767710596323013,-0.0,-6.640036787075587e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.261505329050124e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.752812911756335e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,7.203394488897175e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.752812184160577e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,0.0004626314039342,287.5094299316406,294.1499938964844,287.54998779296875,285.6856384277344,288.28692626953125,287.55010986328125,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986834987998,4.324697044921777e-09,0.0009868305642157,-0.0103823216632008,0.0,0.0,0.0,-0.0069567519240081,60.0,0.176640048623085,-0.0,-6.639701410904308e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.261505329050124e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.752812911756335e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,7.203394488897175e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.752812184160577e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,0.0004626314039342,287.5094299316406,294.1499938964844,287.54998779296875,285.6856384277344,288.28692626953125,287.55010986328125,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986834987998,4.324697044921777e-09,0.0009868305642157,-0.0103823216632008,0.0,0.0,0.0,-0.0069567519240081,60.0,0.176640048623085,-0.0,-6.639701410904308e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,9.261694503948092e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.753011545399204e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,7.203541463240981e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.753011545399204e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0004626408335752,287.50799560546875,294.1499938964844,287.54998779296875,285.6893615722656,288.2804870605469,287.55010986328125,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.32702718100586e-09,0.0009868504712358,-0.0103884264826774,0.0,0.0,0.0,-0.0069579072296619,60.0,0.176582932472229,-0.0,-6.63996928551569e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.262136154575272e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.753477206686512e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,7.20388488844037e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,9.753477206686512e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0004626629233825,287.5065612792969,294.1499938964844,287.54998779296875,285.6933288574219,288.2740783691406,287.55010986328125,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332513903193558e-09,0.0009868973866105,-0.0104028014466166,0.0,0.0,0.0,-0.0069606266915798,60.0,0.176530659198761,-0.0,-6.640600958007782e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.263640095014124e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,9.755060455063358e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,7.205054862424731e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,9.755060455063358e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,0.0004627380112651,287.50372314453125,294.1499938964844,287.54998779296875,285.701904296875,288.2614440917969,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.351202509411678e-09,0.0009870572248473,-0.0104517666622996,0.0,0.0,0.0,-0.006969891488552,60.0,0.1764391958713531,-0.0,-6.642751770868929e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.263640095014124e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,9.755060455063358e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,7.205054862424731e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,9.755060455063358e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,0.0004627380112651,287.50372314453125,294.1499938964844,287.54998779296875,285.701904296875,288.2614440917969,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.351202509411678e-09,0.0009870572248473,-0.0104517666622996,0.0,0.0,0.0,-0.006969891488552,60.0,0.1764391958713531,-0.0,-6.642751770868929e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.265921107726172e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.7574622486718e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,7.206828740891069e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.7574622486718e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004628519527614,287.5009155273437,294.1499938964844,287.54998779296875,285.7112731933594,288.2490539550781,287.5500793457031,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873041417449,4.379576701296628e-09,0.000987299834378,-0.0105261085554957,0.0,0.0,0.0,-0.0069839577190577,60.0,0.1763656735420227,-0.0,-6.646018135825217e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.265921107726172e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.7574622486718e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,7.206828740891069e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,9.7574622486718e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004628519527614,287.5009155273437,294.1499938964844,287.54998779296875,285.7112731933594,288.2490539550781,287.5500793457031,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873041417449,4.379576701296628e-09,0.000987299834378,-0.0105261085554957,0.0,0.0,0.0,-0.0069839577190577,60.0,0.1763656735420227,-0.0,-6.646018135825217e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.268862777389586e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.76056035142392e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,7.20911702956073e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.760559623828158e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.0004629988980013,287.49810791015625,294.1499938964844,287.54998779296875,285.7214050292969,288.23681640625,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416182974864569e-09,0.0009876127587631,-0.0106220180168747,0.0,0.0,0.0,-0.0070021050050854,60.0,0.1763061732053756,-0.0,-6.65023378587648e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.268862777389586e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.76056035142392e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,7.20911702956073e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.760559623828158e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.0004629988980013,287.49810791015625,294.1499938964844,287.54998779296875,285.7214050292969,288.23681640625,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416182974864569e-09,0.0009876127587631,-0.0106220180168747,0.0,0.0,0.0,-0.0070021050050854,60.0,0.1763061732053756,-0.0,-6.65023378587648e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,9.764308924786748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,7.211885531432927e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.764308197190984e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,0.0004631767224054,287.4953918457031,294.1499938964844,287.54998779296875,285.732177734375,288.2248229980469,287.550048828125,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460491087598939e-09,0.0009879916906356,-0.010738106444478,0.0,0.0,0.0,-0.0070240702480077,60.0,0.1762628257274627,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,9.764308924786748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,7.211885531432927e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.764308197190984e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,0.0004631767224054,287.4953918457031,294.1499938964844,287.54998779296875,285.732177734375,288.2248229980469,287.550048828125,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460491087598939e-09,0.0009879916906356,-0.010738106444478,0.0,0.0,0.0,-0.0070240702480077,60.0,0.1762628257274627,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,9.274401963921264e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.76639348664321e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,7.213425124064088e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.766392759047449e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0004632756172213,287.4940185546875,294.1499938964844,287.54998779296875,285.73779296875,288.2189025878906,287.550048828125,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485132709675099e-09,0.0009882024023681,-0.0108026675879955,0.0,0.0,0.0,-0.007036286406219,60.0,0.1762459278106689,-0.0,-6.658177653662278e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.276485798181966e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,9.768587915459648e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,7.215046207420528e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,9.768587915459648e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.000463379692519,287.49267578125,294.1499938964844,287.54998779296875,285.7435302734375,288.2130432128906,287.550048828125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.51107551313612e-09,0.0009884241735562,-0.0108706383034586,0.0,0.0,0.0,-0.0070491470396518,60.0,0.1762315183877945,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.280970698455349e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.773310739547014e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,7.218533573905006e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,0.0004636037338059,287.489990234375,294.1499938964844,287.54998779296875,285.75537109375,288.20147705078125,287.550048828125,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566907296776891e-09,0.000988901592791,-0.0110169174149632,0.0,0.0,0.0,-0.0070768254809081,60.0,0.1762101203203201,-0.0,-6.66760442413761e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.280970698455349e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.773310739547014e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,7.218533573905006e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.773310011951251e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,0.0004636037338059,287.489990234375,294.1499938964844,287.54998779296875,285.75537109375,288.20147705078125,287.550048828125,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566907296776891e-09,0.000988901592791,-0.0110169174149632,0.0,0.0,0.0,-0.0070768254809081,60.0,0.1762101203203201,-0.0,-6.66760442413761e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,7.222271233331412e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0004638437239918,287.48736572265625,294.1499938964844,287.54998779296875,285.7676086425781,288.1900939941406,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626730110146582e-09,0.0009894132381305,-0.011173652485013,0.0,0.0,0.0,-0.0071064820513129,60.0,0.1761970520019531,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,7.222271233331412e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0004638437239918,287.48736572265625,294.1499938964844,287.54998779296875,285.7676086425781,288.1900939941406,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626730110146582e-09,0.0009894132381305,-0.011173652485013,0.0,0.0,0.0,-0.0071064820513129,60.0,0.1761970520019531,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
