time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359700,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.263140964321792e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.754534403327852e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,7.204666326288134e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.754534403327852e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004627130983863,287.3818359375,294.1499938964844,287.54998779296875,285.7497253417969,287.7819519042969,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707218140363693,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.263142419513316e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.754535130923614e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,7.204666326288134e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.754535130923614e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0004627131274901,287.3812255859375,294.1499938964844,287.54998779296875,285.7547912597656,287.7799377441406,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706804633140564,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.263143874704838e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.754537313710898e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.204667781479657e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.754536586115135e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0004627132148016,287.38006591796875,294.1499938964844,287.54998779296875,285.7649841308594,287.77593994140625,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705978214740753,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.263143874704838e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.754537313710898e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.204667781479657e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.754536586115135e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0004627132148016,287.38006591796875,294.1499938964844,287.54998779296875,285.7649841308594,287.77593994140625,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705978214740753,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.75453876890242e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.20466923667118e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.75453876890242e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,0.0004627133021131,287.37890625,294.1499938964844,287.54998779296875,285.775146484375,287.77203369140625,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705152541399002,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.26314532989636e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.75453876890242e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.20466923667118e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.75453876890242e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,0.0004627133021131,287.37890625,294.1499938964844,287.54998779296875,285.775146484375,287.77203369140625,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705152541399002,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.754540224093944e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,7.204670691862702e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,0.0004627133894246,287.37774658203125,294.1499938964844,287.54998779296875,285.7853088378906,287.7681884765625,287.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170432761311531,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.263146785087883e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.754540224093944e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,7.204670691862702e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,0.0004627133894246,287.37774658203125,294.1499938964844,287.54998779296875,285.7853088378906,287.7681884765625,287.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170432761311531,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.263148240279406e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.754541679285468e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.204671419458464e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.754541679285468e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,0.0004627134476322,287.3766174316406,294.1499938964844,287.54998779296875,285.79547119140625,287.764404296875,287.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703503131866455,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.263148240279406e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.754541679285468e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.204671419458464e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.754541679285468e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,0.0004627134476322,287.3766174316406,294.1499938964844,287.54998779296875,285.79547119140625,287.764404296875,287.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703503131866455,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.263148967875168e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.75454313447699e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.204672147054225e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.754542406881228e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.000462713476736,287.3760681152344,294.1499938964844,287.54998779296875,285.8005676269531,287.7625427246094,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703091114759445,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.263149695470928e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.754543862072752e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,7.204672874649987e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.75454313447699e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0004627135349437,287.3755187988281,294.1499938964844,287.54998779296875,285.8056335449219,287.7606811523437,287.54998779296875,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702679395675659,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.263151150662452e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.754545317264274e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,7.204673602245748e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.754545317264274e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.0004627135931514,287.3744201660156,294.1499938964844,287.54998779296875,285.8157958984375,287.75701904296875,287.54998779296875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701856106519699,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.263151150662452e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.754545317264274e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,7.204673602245748e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.754545317264274e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.0004627135931514,287.3744201660156,294.1499938964844,287.54998779296875,285.8157958984375,287.75701904296875,287.54998779296875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701856106519699,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.263152605853976e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.754546044860037e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,7.20467432984151e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.754546044860037e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.000462713651359,287.37371826171875,294.1499938964844,287.54998779296875,285.8222961425781,287.7547302246094,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170132964849472,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.263152605853976e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.754546772455797e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,7.204675057437271e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.754546772455797e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.0004627136804629,287.37335205078125,294.1499938964844,287.54998779296875,285.8259582519531,287.7534484863281,287.54998779296875,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701033562421798,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.263154061045498e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.75454822764732e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,7.204676512628794e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.75454822764732e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,0.0004627137386705,287.3722839355469,294.1499938964844,287.54998779296875,285.83612060546875,287.7499084472656,287.54998779296875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700211465358734,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.263154061045498e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.75454822764732e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,7.204676512628794e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.75454822764732e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,0.0004627137386705,287.3722839355469,294.1499938964844,287.54998779296875,285.83612060546875,287.7499084472656,287.54998779296875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700211465358734,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.26315551623702e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.754549682838842e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.204677240224555e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.754549682838842e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.000462713825982,287.3712158203125,294.1499938964844,287.54998779296875,285.84625244140625,287.7464599609375,287.54998779296875,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699389964342117,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.26315551623702e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.754549682838842e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,7.204677240224555e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.754549682838842e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.000462713825982,287.3712158203125,294.1499938964844,287.54998779296875,285.84625244140625,287.7464599609375,287.54998779296875,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699389964342117,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.263156243832782e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.754550410434604e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,7.204677967820317e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.754550410434604e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,0.0004627138550858,287.3706970214844,294.1499938964844,287.54998779296875,285.851318359375,287.7447509765625,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698979437351226,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.263156971428543e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.754551138030364e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,7.204678695416078e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.754551138030364e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0004627138841897,287.3702087402344,294.1499938964844,287.54998779296875,285.8564147949219,287.7430419921875,287.54998779296875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698569059371948,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.263158426620066e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.754552593221888e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,7.20467942301184e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.754552593221888e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0004627139715012,287.3691711425781,294.1499938964844,287.54998779296875,285.8665466308594,287.7397155761719,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697748601436615,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.263158426620066e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.754552593221888e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,7.20467942301184e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.754552593221888e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0004627139715012,287.3691711425781,294.1499938964844,287.54998779296875,285.8665466308594,287.7397155761719,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697748601436615,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.754554048413412e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,7.204680878203362e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.754554048413412e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0004627140297088,287.3681640625,294.1499938964844,287.54998779296875,285.8766784667969,287.7364196777344,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696928739547729,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.754554048413412e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,7.204680878203362e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.754554048413412e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0004627140297088,287.3681640625,294.1499938964844,287.54998779296875,285.8766784667969,287.7364196777344,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696928739547729,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.754555503604934e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.204681605799124e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0004627141170203,287.3671875,294.1499938964844,287.54998779296875,285.8868103027344,287.7331848144531,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696109324693679,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.754555503604934e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.204681605799124e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0004627141170203,287.3671875,294.1499938964844,287.54998779296875,285.8868103027344,287.7331848144531,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696109324693679,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.754556958796456e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,7.204683060990646e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.000462714175228,287.3662109375,294.1499938964844,287.54998779296875,285.8969421386719,287.7300109863281,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695290356874466,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.754556958796456e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,7.204683060990646e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.000462714175228,287.3662109375,294.1499938964844,287.54998779296875,285.8969421386719,287.7300109863281,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695290356874466,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.263163519790396e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.754557686392218e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,7.204683060990646e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.754557686392218e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0004627142043318,287.36572265625,294.1499938964844,287.54998779296875,285.9020080566406,287.7284545898437,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694881170988083,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.263164247386158e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.75455841398798e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,7.204683788586408e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.75455841398798e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0004627142334356,287.3652648925781,294.1499938964844,287.54998779296875,285.9070739746094,287.7268981933594,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694472134113311,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.754559869179502e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.204684516182169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0004627143207471,287.36431884765625,294.1499938964844,287.54998779296875,285.91717529296875,287.72381591796875,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693654060363769,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.754559869179502e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.204684516182169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0004627143207471,287.36431884765625,294.1499938964844,287.54998779296875,285.91717529296875,287.72381591796875,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693654060363769,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.263166430173442e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.754560596775264e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,7.204685243777931e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.754560596775264e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,0.000462714349851,287.3636474609375,294.1499938964844,287.54998779296875,285.9244689941406,287.7216491699219,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693065613508224,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.263167157769205e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.754561324371024e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.204685971373692e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.754561324371024e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004627143789548,287.3633728027344,294.1499938964844,287.54998779296875,285.92730712890625,287.7208251953125,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692836731672287,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004627144371625,287.3624572753906,294.1499938964844,287.54998779296875,285.9374084472656,287.7178649902344,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692019701004028,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0004627144371625,287.3624572753906,294.1499938964844,287.54998779296875,285.9374084472656,287.7178649902344,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692019701004028,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.204688154160976e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.75456423475407e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,0.0004627144953701,287.3615417480469,294.1499938964844,287.54998779296875,285.9475402832031,287.7149353027344,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691203117370605,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
