time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0004737665876746,287.3265075683594,294.1499938964844,287.52569580078125,286.514404296875,287.4394836425781,287.4579162597656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098907239821983e-09,0.0010105526307597,-0.0176498889923095,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1498392224311828,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.987554949475452e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,7.376774010481313e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.987554949475452e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0004737665876746,287.3265075683594,294.1499938964844,287.52569580078125,286.514404296875,287.4394836425781,287.4579162597656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098907239821983e-09,0.0010105526307597,-0.0176498889923095,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1498392224311828,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.498621511738747e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001000250558718,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,7.387816731352359e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001000250558718,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004744757898151,287.3261413574219,294.1499938964844,287.5360107421875,286.5342712402344,287.4411315917969,287.47686767578125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275789748462102e-09,0.0010120652150362,-0.0181131828576326,0.0,0.0,0.0,-0.0084197353571653,60.0,0.1581931263208389,-0.0,-6.983660938431059e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.498621511738747e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001000250558718,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,7.387816731352359e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0001000250558718,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004744757898151,287.3261413574219,294.1499938964844,287.5360107421875,286.5342712402344,287.4411315917969,287.47686767578125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275789748462102e-09,0.0010120652150362,-0.0181131828576326,0.0,0.0,0.0,-0.0084197353571653,60.0,0.1581931263208389,-0.0,-6.983660938431059e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.504576883045956e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0001000877746264,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,7.39244933356531e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0001000877746264,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004747733182739,287.3259582519531,294.1499938964844,287.5401611328125,286.54327392578125,287.4420166015625,287.4854431152344,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.3499895059114814e-09,0.0010126997949555,-0.0183075256645679,0.0,0.0,0.0,-0.0084565198048949,60.0,0.1616612523794174,-0.0,-6.992420509277508e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.50941175688058e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001001386917778,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.39620954846032e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001001386917778,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.000475014821859,287.3257751464844,294.1499938964844,287.54364013671875,286.55157470703125,287.44293212890625,287.493408203125,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.410224434067913e-09,0.0010132149327546,-0.0184652898460626,0.0,0.0,0.0,-0.0084863808006048,60.0,0.1647002696990966,-0.0,-6.99953588423341e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.515559213468804e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0001002034259727,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.4009905802086e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0001002034259727,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004753218963742,287.3254089355469,294.1499938964844,287.5483703613281,286.5660705566406,287.4447937011719,287.50750732421875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138774523511,7.486804953771298e-09,0.0010138698853552,-0.0186658650636672,0.0,0.0,0.0,-0.008524346165359,60.0,0.1693423241376876,-0.0,-7.008587488144259e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.515559213468804e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0001002034259727,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.4009905802086e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0001002034259727,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004753218963742,287.3254089355469,294.1499938964844,287.5483703613281,286.5660705566406,287.4447937011719,287.50750732421875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138774523511,7.486804953771298e-09,0.0010138698853552,-0.0186658650636672,0.0,0.0,0.0,-0.008524346165359,60.0,0.1693423241376876,-0.0,-7.008587488144259e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.51646434259601e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001002129502012,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.401694892905653e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001002129502012,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.0004753670946229,287.3250427246094,294.1499938964844,287.54998779296875,286.5775451660156,287.4466552734375,287.5187072753906,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139739606529,7.498071497025194e-09,0.001013966393657,-0.0186953730881214,0.0,0.0,0.0,-0.0085299322381615,60.0,0.1717769205570221,-0.0,-7.009919755773808e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.51646434259601e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001002129502012,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.401694892905653e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001002129502012,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.0004753670946229,287.3250427246094,294.1499938964844,287.54998779296875,286.5775451660156,287.4466552734375,287.5187072753906,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139739606529,7.498071497025194e-09,0.001013966393657,-0.0186953730881214,0.0,0.0,0.0,-0.0085299322381615,60.0,0.1717769205570221,-0.0,-7.009919755773808e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.512322867522016e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0001001693381113,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,7.398473098874092e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0001001693381113,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.000475160224596,287.32470703125,294.1499938964844,287.54998779296875,286.5874328613281,287.4485168457031,287.5270080566406,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135327465832,7.446461669502469e-09,0.0010135252960026,-0.0185602009296417,0.0,0.0,0.0,-0.0085043478757143,60.0,0.1723556816577911,-0.0,-7.003818325301836e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.512322867522016e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0001001693381113,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,7.398473098874092e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0001001693381113,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.000475160224596,287.32470703125,294.1499938964844,287.54998779296875,286.5874328613281,287.4485168457031,287.5270080566406,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135327465832,7.446461669502469e-09,0.0010135252960026,-0.0185602009296417,0.0,0.0,0.0,-0.0085043478757143,60.0,0.1723556816577911,-0.0,-7.003818325301836e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.50428075157106e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0001000846605165,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,7.39221868570894e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0001000846605165,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.000474758533528,287.3243713378906,294.1499938964844,287.54998779296875,286.5973205566406,287.4503479003906,287.53289794921875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126759298145,7.346263597440838e-09,0.0010126685956493,-0.0182977672666311,0.0,0.0,0.0,-0.0084546757861971,60.0,0.1723220199346542,-0.0,-6.991980683324074e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.50428075157106e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0001000846605165,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,7.39221868570894e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0001000846605165,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.000474758533528,287.3243713378906,294.1499938964844,287.54998779296875,286.5973205566406,287.4503479003906,287.53289794921875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126759298145,7.346263597440838e-09,0.0010126685956493,-0.0182977672666311,0.0,0.0,0.0,-0.0084546757861971,60.0,0.1723220199346542,-0.0,-6.991980683324074e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.499134466750549e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0001000304619083,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.388216181425378e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0001000304619083,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0004745014593936,287.3241882324219,294.1499938964844,287.54998779296875,286.6022644042969,287.45123291015625,287.5352478027344,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282140668252168e-09,0.0010121202794834,-0.0181298181414604,0.0,0.0,0.0,-0.0084228869527578,60.0,0.1722515374422073,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.493112156633288e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.996704466175288e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,7.383531919913366e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.996704466175288e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0004742006130982,287.32403564453125,294.1499938964844,287.54998779296875,286.6072082519531,287.4521179199219,287.5372314453125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114859323948,7.2071051349098525e-09,0.0010114787146449,-0.0179332848638296,0.0,0.0,0.0,-0.0083856889978051,60.0,0.1721576154232025,-0.0,-6.975556487986978e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.479414438828826e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.982280607800932e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,7.372878462774679e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.982280607800932e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.000473516411148,287.3236999511719,294.1499938964844,287.54998779296875,286.6170959472656,287.453857421875,287.5404663085937,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036436766583165e-09,0.0010100194485858,-0.017486261203885,0.0,0.0,0.0,-0.0083010820671916,60.0,0.1719264537096023,-0.0,-6.955439602052138e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.479414438828826e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.982280607800932e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,7.372878462774679e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.982280607800932e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.000473516411148,287.3236999511719,294.1499938964844,287.54998779296875,286.6170959472656,287.453857421875,287.5404663085937,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036436766583165e-09,0.0010100194485858,-0.017486261203885,0.0,0.0,0.0,-0.0083010820671916,60.0,0.1719264537096023,-0.0,-6.955439602052138e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.464038885198534e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.966088691726328e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.360919698840007e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.966088691726328e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004727483319584,287.3233642578125,294.1499938964844,287.54998779296875,286.626953125,287.45556640625,287.5427551269531,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388120681,6.844862010524366e-09,0.001008381252177,-0.0169844646006822,0.0,0.0,0.0,-0.0082061104476451,60.0,0.1716433614492416,-0.0,-6.932893370503734e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.464038885198534e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.966088691726328e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.360919698840007e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.966088691726328e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004727483319584,287.3233642578125,294.1499938964844,287.54998779296875,286.626953125,287.45556640625,287.5427551269531,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388120681,6.844862010524366e-09,0.001008381252177,-0.0169844646006822,0.0,0.0,0.0,-0.0082061104476451,60.0,0.1716433614492416,-0.0,-6.932893370503734e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.447905176784845e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.949099330697209e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.348370854742825e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.949099330697209e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004719424177892,287.32305908203125,294.1499938964844,287.54998779296875,286.6368408203125,287.457275390625,287.54449462890625,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.6438414769720575e-09,0.0010066623799502,-0.0164579153060913,0.0,0.0,0.0,-0.0081064561381936,60.0,0.1713345199823379,-0.0,-6.90927492996707e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.447905176784845e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.949099330697209e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.348370854742825e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.949099330697209e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004719424177892,287.32305908203125,294.1499938964844,287.54998779296875,286.6368408203125,287.457275390625,287.54449462890625,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.6438414769720575e-09,0.0010066623799502,-0.0164579153060913,0.0,0.0,0.0,-0.0081064561381936,60.0,0.1713345199823379,-0.0,-6.90927492996707e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.431831131223588e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.932173270499334e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.335869304370135e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.932172542903572e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004711395013146,287.32275390625,294.1499938964844,287.54998779296875,286.6466979980469,287.4588928222656,287.5457458496094,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049563134089,6.4435745628088625e-09,0.0010049499105662,-0.0159333255141973,0.0,0.0,0.0,-0.0080071743577718,60.0,0.1710128188133239,-0.0,-6.885785097665575e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.431831131223588e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.932173270499334e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.335869304370135e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.932172542903572e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004711395013146,287.32275390625,294.1499938964844,287.54998779296875,286.6466979980469,287.4588928222656,287.5457458496094,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049563134089,6.4435745628088625e-09,0.0010049499105662,-0.0159333255141973,0.0,0.0,0.0,-0.0080071743577718,60.0,0.1710128188133239,-0.0,-6.885785097665575e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.423999290447682e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.923925244947895e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,7.329777145059779e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.923925244947895e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004707482585217,287.3226013183594,294.1499938964844,287.54998779296875,286.6516418457031,287.459716796875,287.5462341308594,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041216155514,6.345986847122731e-09,0.001004115329124,-0.0156776960939168,0.0,0.0,0.0,-0.0079587958753108,60.0,0.170851469039917,-0.0,-6.874352465047195e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.416514512849972e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.916043927660212e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,7.323956378968433e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.916043927660212e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0004703744198195,287.32244873046875,294.1499938964844,287.54998779296875,286.6565856933594,287.46051025390625,287.54669189453125,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033241705968,6.252736994838415e-09,0.0010033180005848,-0.0154334250837564,0.0,0.0,0.0,-0.0079125678166747,60.0,0.1706929504871368,-0.0,-6.863437818083187e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.402591967955232e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.901382873067632e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,7.313127571251243e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.901382873067632e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004696789546869,287.3221435546875,294.1499938964844,287.54998779296875,286.6664428710937,287.46209716796875,287.5473937988281,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018406901508,6.079269976311252e-09,0.0010018346365541,-0.0149790160357952,0.0,0.0,0.0,-0.0078265722841024,60.0,0.1703877598047256,-0.0,-6.843156796776384e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.402591967955232e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.901382873067632e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,7.313127571251243e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.901382873067632e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004696789546869,287.3221435546875,294.1499938964844,287.54998779296875,286.6664428710937,287.46209716796875,287.5473937988281,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018406901508,6.079269976311252e-09,0.0010018346365541,-0.0149790160357952,0.0,0.0,0.0,-0.0078265722841024,60.0,0.1703877598047256,-0.0,-6.843156796776384e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.39052042667754e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.888671047519892e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,7.303738675545901e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.888671047519892e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004690759524237,287.32183837890625,294.1499938964844,287.54998779296875,286.6763000488281,287.4636535644531,287.5479431152344,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005543008446,5.928866730897653e-09,0.0010005484800785,-0.0145850162953138,0.0,0.0,0.0,-0.00775201106444,60.0,0.1701060533523559,-0.0,-6.825595733062073e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.39052042667754e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.888671047519892e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,7.303738675545901e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.888671047519892e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004690759524237,287.32183837890625,294.1499938964844,287.54998779296875,286.6763000488281,287.4636535644531,287.5479431152344,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005543008446,5.928866730897653e-09,0.0010005484800785,-0.0145850162953138,0.0,0.0,0.0,-0.00775201106444,60.0,0.1701060533523559,-0.0,-6.825595733062073e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.3807524535805e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.87838429864496e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,7.296140393009409e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.8783835710492e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004685879976022,287.321533203125,294.1499938964844,287.54998779296875,286.6861572265625,287.4651794433594,287.5483703613281,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995134314522,5.807153424797207e-09,0.0009995076106861,-0.0142661686986684,0.0,0.0,0.0,-0.0076916720718145,60.0,0.1698615103960037,-0.0,-6.81140193137253e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.3807524535805e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.87838429864496e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,7.296140393009409e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.8783835710492e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004685879976022,287.321533203125,294.1499938964844,287.54998779296875,286.6861572265625,287.4651794433594,287.5483703613281,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995134314522,5.807153424797207e-09,0.0009995076106861,-0.0142661686986684,0.0,0.0,0.0,-0.0076916720718145,60.0,0.1698615103960037,-0.0,-6.81140193137253e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.373257489642128e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.870491339825094e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.290311623364687e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.870491339825094e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,0.0004682136059273,287.3212585449219,294.1499938964844,287.54998779296875,286.6960144042969,287.4666748046875,287.5487060546875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987147059291,5.713769013482306e-09,0.0009987090015783,-0.0140215307474136,0.0,0.0,0.0,-0.0076453769579529,60.0,0.1696524620056152,-0.0,-6.800521390459835e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.373257489642128e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.870491339825094e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.290311623364687e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.870491339825094e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,0.0004682136059273,287.3212585449219,294.1499938964844,287.54998779296875,286.6960144042969,287.4666748046875,287.5487060546875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987147059291,5.713769013482306e-09,0.0009987090015783,-0.0140215307474136,0.0,0.0,0.0,-0.0076453769579529,60.0,0.1696524620056152,-0.0,-6.800521390459835e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.370333282276988e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.867412154562773e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.288037159014493e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.867412154562773e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004680675338022,287.32110595703125,294.1499938964844,287.54998779296875,286.700927734375,287.4674072265625,287.548828125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984030621126,5.6773341583493675e-09,0.0009983973577618,-0.013926082290709,0.0,0.0,0.0,-0.0076273144222795,60.0,0.1695620566606521,-0.0,-6.796278029241877e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.368060273118316e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.865019092103466e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,7.286269828910008e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.865019092103466e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0004679540288634,287.3209533691406,294.1499938964844,287.54998779296875,286.7058410644531,287.4681396484375,287.5489501953125,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981608018279,5.649017698061698e-09,0.0009981552138924,-0.0138518996536731,0.0,0.0,0.0,-0.0076132761314511,60.0,0.1694823503494262,-0.0,-6.792981821490687e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.365124424220994e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.861926810117438e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.283985905814916e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.861926810117438e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,0.0004678073455579,287.3206787109375,294.1499938964844,287.54998779296875,286.7156982421875,287.4696044921875,287.5491638183594,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978478774428,5.612426079437682e-09,0.0009978422895073,-0.0137560404837131,0.0,0.0,0.0,-0.0075951358303427,60.0,0.1693497151136398,-0.0,-6.788722828332538e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.365124424220994e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.861926810117438e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.283985905814916e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.861926810117438e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,0.0004678073455579,287.3206787109375,294.1499938964844,287.54998779296875,286.7156982421875,287.4696044921875,287.5491638183594,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978478774428,5.612426079437682e-09,0.0009978422895073,-0.0137560404837131,0.0,0.0,0.0,-0.0075951358303427,60.0,0.1693497151136398,-0.0,-6.788722828332538e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.364109428133816e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.860857971943916e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.283196464413777e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.860857971943916e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0004677566466853,287.3204040527344,294.1499938964844,287.54998779296875,286.7255249023437,287.47100830078125,287.5493469238281,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977396111935,5.5997753101166844e-09,0.000997734023258,-0.0137228984385728,0.0,0.0,0.0,-0.0075888643041253,60.0,0.1692546755075454,-0.0,-6.787251294326779e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
