time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.364109428133816e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.860857971943916e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.283196464413777e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.860857971943916e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0004677566466853,287.3204040527344,294.1499938964844,287.54998779296875,286.7255249023437,287.47100830078125,287.5493469238281,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977396111935,5.5997753101166844e-09,0.000997734023258,-0.0137228984385728,0.0,0.0,0.0,-0.0075888643041253,60.0,0.1692546755075454,-0.0,-6.787251294326779e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.364334982819857e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.8610958957579e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.283371814992279e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.8610958957579e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004677679389715,287.32012939453125,294.1499938964844,287.54998779296875,286.7353820800781,287.472412109375,287.5494689941406,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977635927498,5.602581065744516e-09,0.0009977580048143,-0.0137302493676543,0.0,0.0,0.0,-0.0075902552343904,60.0,0.169188380241394,-0.0,-6.787577433442493e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.364334982819857e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.8610958957579e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.283371814992279e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.8610958957579e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004677679389715,287.32012939453125,294.1499938964844,287.54998779296875,286.7353820800781,287.472412109375,287.5494689941406,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977635927498,5.602581065744516e-09,0.0009977580048143,-0.0137302493676543,0.0,0.0,0.0,-0.0075902552343904,60.0,0.169188380241394,-0.0,-6.787577433442493e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.861677972367032e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0004677955294027,287.31988525390625,294.1499938964844,287.54998779296875,286.7452087402344,287.4737854003906,287.549560546875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609461339872723e-09,0.0009978167945519,-0.0137482741847634,0.0,0.0,0.0,-0.00759366620332,60.0,0.1691360622644424,-0.0,-6.788378215105696e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.861677972367032e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,0.0004677955294027,287.31988525390625,294.1499938964844,287.54998779296875,286.7452087402344,287.4737854003906,287.549560546875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609461339872723e-09,0.0009978167945519,-0.0137482741847634,0.0,0.0,0.0,-0.00759366620332,60.0,0.1691360622644424,-0.0,-6.788378215105696e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.36511642066762e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.8619180789683e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004678069381043,287.3197326660156,294.1499938964844,287.54998779296875,286.7501220703125,287.4744567871094,287.54962158203125,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612303066726554e-09,0.0009978411253541,-0.0137557182461023,0.0,0.0,0.0,-0.0075950748287141,60.0,0.1691108345985412,-0.0,-6.788708617477823e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.365248843096197e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.284082676051185e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,0.0004678136028815,287.3196105957031,294.1499938964844,287.54998779296875,286.7550354003906,287.4751281738281,287.5496520996094,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613958187211665e-09,0.0009978553280234,-0.0137600544840097,0.0,0.0,0.0,-0.0075958953239023,60.0,0.1690846085548401,-0.0,-6.788901174559214e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.365064761368558e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.861864236881956e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.283939339686185e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.861864236881956e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,0.0004678043769672,287.3193664550781,294.1499938964844,287.54998779296875,286.7648620605469,287.4764404296875,287.5497131347656,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611650699677284e-09,0.0009978355374187,-0.0137540092691779,0.0,0.0,0.0,-0.0075947511941194,60.0,0.1690257787704467,-0.0,-6.788632589405097e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.365064761368558e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.861864236881956e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.283939339686185e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.861864236881956e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,0.0004678043769672,287.3193664550781,294.1499938964844,287.54998779296875,286.7648620605469,287.4764404296875,287.5497131347656,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611650699677284e-09,0.0009978355374187,-0.0137540092691779,0.0,0.0,0.0,-0.0075947511941194,60.0,0.1690257787704467,-0.0,-6.788632589405097e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.364190918859094e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.860943828243762e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.28325976524502e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.860943828243762e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,0.0004677607212215,287.319091796875,294.1499938964844,287.54998779296875,286.7746887207031,287.4777526855469,287.5497741699219,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600758079538082e-09,0.0009977424051612,-0.0137254735454916,0.0,0.0,0.0,-0.0075893513858318,60.0,0.1689550727605819,-0.0,-6.787365691707238e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.364190918859094e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.860943828243762e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.28325976524502e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.860943828243762e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,0.0004677607212215,287.319091796875,294.1499938964844,287.54998779296875,286.7746887207031,287.4777526855469,287.5497741699219,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600758079538082e-09,0.0009977424051612,-0.0137254735454916,0.0,0.0,0.0,-0.0075893513858318,60.0,0.1689550727605819,-0.0,-6.787365691707238e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.36258802539669e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.859256533673032e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,7.282013393705711e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.859256533673032e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.0004676806565839,287.31884765625,294.1499938964844,287.54998779296875,286.7845153808594,287.47900390625,287.5498352050781,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975772118195,5.580785167325075e-09,0.0009975716238841,-0.0136731499806046,0.0,0.0,0.0,-0.007579450495541,60.0,0.1688701063394546,-0.0,-6.785041506418565e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.36258802539669e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.859256533673032e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,7.282013393705711e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.859256533673032e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.0004676806565839,287.31884765625,294.1499938964844,287.54998779296875,286.7845153808594,287.47900390625,287.5498352050781,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975772118195,5.580785167325075e-09,0.0009975716238841,-0.0136731499806046,0.0,0.0,0.0,-0.007579450495541,60.0,0.1688701063394546,-0.0,-6.785041506418565e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.36032520257868e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.856873657554388e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.28025333955884e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.856873657554388e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004675676464103,287.318603515625,294.1499938964844,287.54998779296875,286.7943420410156,287.4802551269531,287.54986572265625,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.552591719748534e-09,0.0009973306441679,-0.0135992895811796,0.0,0.0,0.0,-0.0075654736720025,60.0,0.1687722206115722,-0.0,-6.781762351693035e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.36032520257868e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.856873657554388e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.28025333955884e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.856873657554388e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004675676464103,287.318603515625,294.1499938964844,287.54998779296875,286.7943420410156,287.4802551269531,287.54986572265625,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.552591719748534e-09,0.0009973306441679,-0.0135992895811796,0.0,0.0,0.0,-0.0075654736720025,60.0,0.1687722206115722,-0.0,-6.781762351693035e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.358995157526806e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.855473035713658e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.279218698386103e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.855472308117896e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004675011732615,287.3184814453125,294.1499938964844,287.54998779296875,286.7992553710937,287.4808654785156,287.54986572265625,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971944382414,5.536012537277202e-09,0.0009971888503059,-0.0135558564215898,0.0,0.0,0.0,-0.0075572547502815,60.0,0.1687180995941162,-0.0,-6.77983393870818e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.85391961876303e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.278071279870346e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004674275114666,287.318359375,294.1499938964844,287.54998779296875,286.8041687011719,287.4814758300781,287.5498962402344,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970371611416,5.517634349416767e-09,0.0009970316896215,-0.0135077107697725,0.0,0.0,0.0,-0.0075481440871953,60.0,0.1686610728502273,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.850486821960658e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.850486821960658e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0004672646755352,287.3181457519531,294.1499938964844,287.54998779296875,286.81396484375,287.4826965332031,287.5498962402344,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477011733034942e-09,0.0009966843063011,-0.0134012885391712,0.0,0.0,0.0,-0.0075280056335031,60.0,0.1685399115085601,-0.0,-6.772974359137153e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.850486821960658e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.850486821960658e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0004672646755352,287.3181457519531,294.1499938964844,287.54998779296875,286.81396484375,287.4826965332031,287.5498962402344,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477011733034942e-09,0.0009966843063011,-0.0134012885391712,0.0,0.0,0.0,-0.0075280056335031,60.0,0.1685399115085601,-0.0,-6.772974359137153e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.350704931421204e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.84674334176816e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,7.272770744748414e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.8467426141724e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004670870839618,287.3179016113281,294.1499938964844,287.54998779296875,286.82379150390625,287.48388671875,287.5499267578125,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996310962364,5.432715610709238e-09,0.0009963056072592,-0.0132852429524064,0.0,0.0,0.0,-0.0075060459785163,60.0,0.1684111058712005,-0.0,-6.767827187559305e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.350704931421204e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.84674334176816e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,7.272770744748414e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.8467426141724e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004670870839618,287.3179016113281,294.1499938964844,287.54998779296875,286.82379150390625,287.48388671875,287.5499267578125,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996310962364,5.432715610709238e-09,0.0009963056072592,-0.0132852429524064,0.0,0.0,0.0,-0.0075060459785163,60.0,0.1684111058712005,-0.0,-6.767827187559305e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.346975275548176e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.842815052252264e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,7.269869820447639e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.842815052252264e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004669007612392,287.31768798828125,294.1499938964844,287.54998779296875,286.8335876464844,287.48504638671875,287.5499267578125,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386239898541589e-09,0.0009959081653505,-0.013163486495614,0.0,0.0,0.0,-0.0074830059893429,60.0,0.1682765781879425,-0.0,-6.762428483853e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.346975275548176e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.842815052252264e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,7.269869820447639e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.842815052252264e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004669007612392,287.31768798828125,294.1499938964844,287.54998779296875,286.8335876464844,287.48504638671875,287.5499267578125,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386239898541589e-09,0.0009959081653505,-0.013163486495614,0.0,0.0,0.0,-0.0074830059893429,60.0,0.1682765781879425,-0.0,-6.762428483853e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.343205601908268e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.838845289777964e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.266937609529123e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.838845289777964e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,0.0004667124594561,287.31744384765625,294.1499938964844,287.54998779296875,286.8433837890625,287.4861755371094,287.5499572753906,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.339265030102069e-09,0.0009955064160749,-0.0130404215306043,0.0,0.0,0.0,-0.0074597182683646,60.0,0.1681391149759292,-0.0,-6.75697364727057e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.343205601908268e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.838845289777964e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.266937609529123e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.838845289777964e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,0.0004667124594561,287.31744384765625,294.1499938964844,287.54998779296875,286.8433837890625,287.4861755371094,287.5499572753906,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.339265030102069e-09,0.0009955064160749,-0.0130404215306043,0.0,0.0,0.0,-0.0074597182683646,60.0,0.1681391149759292,-0.0,-6.75697364727057e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.836880053626372e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.265486055985093e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0004666192107833,287.3173522949219,294.1499938964844,287.54998779296875,286.8482971191406,287.4867553710937,287.5499572753906,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099531293381,5.316007634093012e-09,0.0009953075787052,-0.0129794906824827,0.0,0.0,0.0,-0.0074481884948909,60.0,0.1680699288845062,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.834960656007752e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,7.264067971846089e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.834960656007752e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.0004665281740017,287.3172302246094,294.1499938964844,287.54998779296875,286.8531799316406,287.4873046875,287.5499572753906,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.2932973559904895e-09,0.0009951133979484,-0.0129199940711259,0.0,0.0,0.0,-0.0074369302019476,60.0,0.1680008769035339,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.336045332020149e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004663547733798,287.3170166015625,294.1499938964844,287.54998779296875,286.86297607421875,287.4884033203125,287.5499572753906,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250046619664772e-09,0.0009947435464709,-0.0128066847100853,0.0,0.0,0.0,-0.0074154888279736,60.0,0.1678643673658371,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.336045332020149e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004663547733798,287.3170166015625,294.1499938964844,287.54998779296875,286.86297607421875,287.4884033203125,287.5499572753906,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250046619664772e-09,0.0009947435464709,-0.0128066847100853,0.0,0.0,0.0,-0.0074154888279736,60.0,0.1678643673658371,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,7.25891804904677e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0004661973798647,287.3168029785156,294.1499938964844,287.54998779296875,286.8727722167969,287.4894714355469,287.54998779296875,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210785136711138e-09,0.0009944078046828,-0.0127038266509771,0.0,0.0,0.0,-0.0073960251174867,60.0,0.1677312552928924,-0.0,-6.742065750131587e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,7.25891804904677e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0004661973798647,287.3168029785156,294.1499938964844,287.54998779296875,286.8727722167969,287.4894714355469,287.54998779296875,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210785136711138e-09,0.0009944078046828,-0.0127038266509771,0.0,0.0,0.0,-0.0073960251174867,60.0,0.1677312552928924,-0.0,-6.742065750131587e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,7.256677781697363e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.824954031500964e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,0.0004660535196308,287.31658935546875,294.1499938964844,287.54998779296875,286.8822326660156,287.49053955078125,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174892514503426e-09,0.0009941008174791,-0.0126097938045859,0.0,0.0,0.0,-0.0073782317340373,60.0,0.1676032990217209,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.824954031500964e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,7.256677781697363e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.824954031500964e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,0.0004660535196308,287.31658935546875,294.1499938964844,287.54998779296875,286.8822326660156,287.49053955078125,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174892514503426e-09,0.0009941008174791,-0.0126097938045859,0.0,0.0,0.0,-0.0073782317340373,60.0,0.1676032990217209,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.82209385256283e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,7.254565571201965e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.82209385256283e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,0.0004659178375732,287.3163757324219,294.1499938964844,287.54998779296875,286.8910522460937,287.4916076660156,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.1410529167128516e-09,0.0009938115254044,-0.0125211384147405,0.0,0.0,0.0,-0.0073614558205008,60.0,0.1674787849187851,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.82209385256283e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,7.254565571201965e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.82209385256283e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,0.0004659178375732,287.3163757324219,294.1499938964844,287.54998779296875,286.8910522460937,287.4916076660156,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.1410529167128516e-09,0.0009938115254044,-0.0125211384147405,0.0,0.0,0.0,-0.0073614558205008,60.0,0.1674787849187851,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.325998689746484e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.820725972531363e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.253554940689355e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.820725972531363e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,0.0004658529360312,287.3162841796875,294.1499938964844,287.54998779296875,286.89520263671875,287.4920959472656,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787222594022,0.0,0.0,0.0,-0.0073534296825528,60.0,0.16741743683815,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.324739221483468e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.819399565458298e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.252575596794486e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.819399565458298e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,0.0004657900426536,287.3161926269531,294.1499938964844,287.54998779296875,286.8992004394531,287.4926147460937,287.54998779296875,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1673566401004791,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.322341065853834e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.816874080570416e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.25071004126221e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.816874080570416e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004656702512875,287.31597900390625,294.1499938964844,287.54998779296875,286.9066772460937,287.4936218261719,287.54998779296875,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1672367304563522,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
