time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1194152832031,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6726348400115967,1.0,-0.4922293126583099,0.2345919907093048,0.2576373219490051,0.0913596153259277,0.0,0.0,0.0,33.86376953125,25.0,37.56111145019531,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.2304245084524154,293.09033203125,287.6499938964844,287.8667907714844,287.0642395019531,292.1044616699219,297.8338928222656,293.0492248535156,1.0,0.1653960198163986,1.0,1.0,0.5106989145278931,1.0,-0.4915158748626709,0.2915457487106323,0.1999701410531997,0.1484915167093277,0.0,0.0,0.0,32.083683013916016,25.0,-204.960205078125,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.5145177841186523,0.050000000745058,0.2304245084524154,293.09033203125,287.6499938964844,287.8667907714844,287.0642395019531,292.1044616699219,297.8338928222656,293.0492248535156,1.0,0.1653960198163986,1.0,1.0,0.5106989145278931,1.0,-0.4915158748626709,0.2915457487106323,0.1999701410531997,0.1484915167093277,0.0,0.0,0.0,32.083683013916016,25.0,-204.960205078125,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5450253486633301,0.050000000745058,0.0458482205867767,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5450253486633301,0.050000000745058,0.0482803843915462,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5450253486633301,0.050000000745058,0.0356597267091274,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5450253486633301,0.050000000745058,0.0482803843915462,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9803466796875,0.6348140239715576,0.1432710736989975,0.3445524275302887,292.9696655273437,287.6499938964844,287.8899841308594,287.0819091796875,291.1749267578125,297.8351745605469,292.8788146972656,1.0,0.1654843538999557,1.0,1.0,0.4297309219837188,1.0,-0.6268618702888489,0.4313684999942779,0.1954934000968933,0.2514169216156006,0.0,0.0,0.0,25.61256599426269,25.0,-458.61181640625,-0.0,41.35704040527344,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6110534667969,0.65057373046875,0.050000000745058,0.0453388430178165,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6110534667969,0.65057373046875,0.050000000745058,0.047743983566761,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6110534667969,0.65057373046875,0.050000000745058,0.035263542085886,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.61102294921875,0.65057373046875,0.050000000745058,0.047743983566761,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5033264160156,0.9167097806930542,0.1447837501764297,0.6315785646438599,292.49957275390625,287.1499938964844,287.9136657714844,287.1000366210937,290.1908264160156,297.8122253417969,292.3256530761719,1.0,0.1703841984272003,1.0,1.0,0.343784749507904,1.0,-0.8709233999252319,0.680888831615448,0.1900346130132675,0.4722665846347809,0.0,0.0,0.0,14.678763389587402,25.0,-1067.79638671875,-0.0,66.05487823486328,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4865417480469,0.952208697795868,0.1367237716913223,0.1175754219293594,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6134033203125,0.6902593970298767,0.050000000745058,0.0476517416536808,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6134033203125,0.6902593970298767,0.133843645453453,0.0351954139769077,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6134033203125,0.6902593970298767,0.050000000745058,0.0476517416536808,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.9205573797225952,0.1455205678939819,0.53764408826828,291.4773254394531,287.1499938964844,287.951904296875,287.1295166015625,288.8857116699219,297.75341796875,291.3118896484375,1.0,0.1755409836769104,1.0,1.0,0.2081864774227142,1.0,-0.9429180026054382,0.8597899079322815,0.0831280648708343,0.6184791922569275,0.0,0.0,0.0,12.926215171813965,25.0,-1531.92236328125,-0.0,68.51296997070312,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156677246094,0.9637055397033693,0.134996011853218,0.1215609610080719,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34619140625,0.6904178857803345,0.050000000745058,0.0476514063775539,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.8401409983634949,0.1343107372522354,0.0639733746647834,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34619140625,0.6904178857803345,0.050000000745058,0.0476514063775539,297.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279052734375,0.9037896394729614,0.1457879096269607,0.5113955736160278,291.2117004394531,286.6499938964844,287.9623107910156,287.1375732421875,288.6640319824219,297.7392578125,291.0525817871094,1.0,0.1767585426568985,1.0,1.0,0.171892374753952,1.0,-0.9507349729537964,0.8877750039100647,0.0629599466919899,0.6449019312858582,0.0,0.0,0.0,13.013790130615234,45.0,-1570.43017578125,-0.0,70.03584289550781,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5694885253906,0.9663590788841248,0.1307829618453979,0.1195144727826118,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931701660156,0.9157394766807556,0.130967304110527,0.1089607253670692,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707702636719,0.9628832936286926,0.1314290910959243,0.0919715538620948,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6934814453125,0.6965618133544922,0.050000000745058,0.0476402454078197,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5906982421875,0.8799896836280823,0.1467495858669281,0.4613614380359649,290.5617370605469,286.6499938964844,287.9891967773437,287.15838623046875,288.05010986328125,297.7074890136719,290.4087829589844,1.0,0.1838533133268356,1.0,1.0,0.0792853981256485,1.0,-0.9953821897506714,0.9922440648078918,0.0031381340231746,0.740435779094696,0.0,0.0,0.0,13.277464866638184,45.0,-1636.731689453125,-0.0,78.73882293701172,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205078125,0.965846836566925,0.1277454644441604,0.1165742725133895,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.021240234375,0.9646939635276794,0.128418281674385,0.1223240494728088,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202331542969,0.9673516154289246,0.128482311964035,0.0910927504301071,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0491638183594,0.9030721187591552,0.1239114999771118,0.1024742871522903,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0434875488281,0.8737096786499023,0.1475836485624313,0.4413014948368072,290.00897216796875,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6827087402344,289.8875427246094,1.0,0.1920574903488159,1.0,1.0,0.0,1.0,-1.0485650300979614,1.0485631227493286,1.968007381947245e-06,0.7865086197853088,0.0,0.0,0.0,13.69206428527832,65.0,-1533.0816650390625,-0.0,90.18402862548828,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529052734375,0.9318537712097168,0.1237133294343948,0.1125180050730705,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526916503906,0.9336531162261964,0.1243078634142875,0.1190768927335739,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526306152344,0.9341716170310974,0.1245586052536964,0.0880758240818977,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3546447753906,0.918064832687378,0.1186053976416587,0.1140266060829162,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35675048828125,0.9144246578216552,0.1475031524896621,0.5352993011474609,289.34088134765625,286.1499938964844,288.0542907714844,287.2091369628906,288.0517883300781,297.6287841796875,289.2720031738281,1.0,0.210784301161766,1.0,1.0,0.0,1.0,-1.1561660766601562,1.1561648845672607,1.1672742630253197e-06,0.8739034533500671,0.0,0.0,0.0,15.817086219787598,65.0,-1145.210205078125,-0.0,119.94287109375,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351379394531,0.929338276386261,0.1229684725403785,0.1117811948060989,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23492431640625,0.9310927987098694,0.1235518380999565,0.1182825937867164,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.23486328125,0.9317592978477478,0.1238513141870498,0.0875239893794059,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2368469238281,0.9147293567657472,0.1175521835684776,0.1129888147115707,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2360534667969,0.9298641681671144,0.1470110416412353,0.559181809425354,289.222900390625,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61248779296875,289.1609802246094,1.0,0.2158409357070922,1.0,1.0,0.0,1.0,-1.1877609491348269,1.1877597570419312,1.221119987349084e-06,0.8985908031463623,0.0,0.0,0.0,16.255905151367188,85.0,-1064.200439453125,-0.0,128.41476440429688,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592163085937,0.7758339047431946,0.1191914305090904,0.1086819097399711,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.7774379849433899,0.1200421676039695,0.1151456758379936,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.759033203125,0.7782121300697327,0.1203749328851699,0.085295520722866,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.760498046875,0.7621100544929504,0.1127145290374755,0.108513206243515,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555236816406,0.8227407336235046,0.1419245451688766,0.6469024419784546,288.7509155273437,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5053405761719,288.72137451171875,1.0,0.2449392080307006,1.0,1.0,0.0,1.0,-1.2776122093200684,1.2776108980178833,1.3858906413588556e-06,0.9718568921089172,0.0,0.0,0.0,27.84847640991211,73.0,-663.917724609375,-0.0,179.45664978027344,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592163085937,0.7758339047431946,0.1191914305090904,0.1086819097399711,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.7774379849433899,0.1200421676039695,0.1151456758379936,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.759033203125,0.7782121300697327,0.1203749328851699,0.085295520722866,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.760498046875,0.7621100544929504,0.1127145290374755,0.108513206243515,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555236816406,0.8227407336235046,0.1419245451688766,0.6469024419784546,288.7509155273437,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5053405761719,288.72137451171875,1.0,0.2449392080307006,1.0,1.0,0.0,1.0,-1.2776122093200684,1.2776108980178833,1.3858906413588556e-06,0.9718568921089172,0.0,0.0,0.0,27.84847640991211,73.0,-663.917724609375,-0.0,179.45664978027344,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.7211200594902039,0.1174605414271354,0.1073614954948425,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62481689453125,0.722967803478241,0.1185822561383247,0.1139856576919555,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.624755859375,0.7235026359558105,0.1188171803951263,0.0843895971775055,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.7077004909515381,0.110691487789154,0.1067939475178718,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.622314453125,0.7612981200218201,0.1395999938249588,0.6368873715400696,288.61895751953125,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4581604003906,288.5971374511719,1.0,0.2535381019115448,1.0,1.0,0.0,1.0,-1.259459376335144,1.259458065032959,1.3516164472093806e-06,0.9572107791900636,0.0,0.0,0.0,36.25082015991211,73.0,-496.5327758789063,-0.0,191.60592651367188,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.6912168860435486,0.1160122081637382,0.1061644628643989,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52618408203125,0.6938219666481018,0.1174065694212913,0.1129834055900573,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.6941903829574585,0.11752450466156,0.0835737213492393,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5270690917969,0.6766043305397034,0.1089961230754852,0.105279341340065,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5243530273437,0.7316548228263855,0.1377973407506942,0.6288027167320251,288.5218505859375,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4194641113281,288.5055847167969,1.0,0.2595286965370178,1.0,1.0,0.0,1.0,-1.244314670562744,1.244313359260559,1.323430637967249e-06,0.9449617266654968,0.0,0.0,0.0,42.249549865722656,61.0,-367.3697204589844,-0.0,199.3123016357422,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.6630340218544006,0.11395063996315,0.1043204441666603,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6665045022964478,0.1158291697502136,0.1115206032991409,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6663914322853088,0.1157131269574165,0.0823286101222038,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.40362548828125,0.6485351920127869,0.1064803227782249,0.1028974577784538,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.7040886282920837,0.1354065537452697,0.6176039576530457,288.4009094238281,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36163330078125,288.3927307128906,1.0,0.2652078866958618,1.0,1.0,0.0,1.0,-1.2225444316864014,1.2225431203842163,1.2835728284699144e-06,0.9273189306259156,0.0,0.0,0.0,48.80753707885742,49.0,-190.83474731445312,-0.0,205.72335815429688,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.6630340218544006,0.11395063996315,0.1043204441666603,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6665045022964478,0.1158291697502136,0.1115206032991409,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6663914322853088,0.1157131269574165,0.0823286101222038,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.40362548828125,0.6485351920127869,0.1064803227782249,0.1028974577784538,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.7040886282920837,0.1354065537452697,0.6176039576530457,288.4009094238281,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.36163330078125,288.3927307128906,1.0,0.2652078866958618,1.0,1.0,0.0,1.0,-1.2225444316864014,1.2225431203842163,1.2835728284699144e-06,0.9273189306259156,0.0,0.0,0.0,48.80753707885742,49.0,-190.83474731445312,-0.0,205.72335815429688,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6570897102355957,0.1128110438585281,0.1031462326645851,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6613233089447021,0.1150850132107734,0.1106782853603363,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6607894897460938,0.1147579401731491,0.0815547034144401,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.641974687576294,0.1048997864127159,0.1012414321303367,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6977675557136536,0.1341822296380996,0.6111479997634888,288.3466491699219,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436279296875,1.0,0.2646499276161194,1.0,1.0,0.0,1.0,-1.2094547748565674,1.2094534635543823,1.2599657566170208e-06,0.9166747331619264,0.0,0.0,0.0,49.76290130615234,37.0,-85.10633087158203,-0.0,203.2914276123047,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6570897102355957,0.1128110438585281,0.1031462326645851,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6613233089447021,0.1150850132107734,0.1106782853603363,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6607894897460938,0.1147579401731491,0.0815547034144401,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.641974687576294,0.1048997864127159,0.1012414321303367,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.6977675557136536,0.1341822296380996,0.6111479997634888,288.3466491699219,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436279296875,1.0,0.2646499276161194,1.0,1.0,0.0,1.0,-1.2094547748565674,1.2094534635543823,1.2599657566170208e-06,0.9166747331619264,0.0,0.0,0.0,49.76290130615234,37.0,-85.10633087158203,-0.0,203.2914276123047,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641889810562134,0.1123377606272697,0.1024774610996246,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692700386047363,0.1149425953626632,0.1103007569909095,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6683240532875061,0.1144238039851188,0.0811390206217765,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475878953933716,0.1039956957101821,0.1001268476247787,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057957053184509,0.1337301284074783,0.6078112721443176,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3342590332031,1.0,0.259735494852066,1.0,1.0,0.0,1.0,-1.2023547887802124,1.202353596687317,1.2472543176045292e-06,0.910866916179657,0.0,0.0,0.0,46.815547943115234,25.0,-21.62005043029785,-0.0,194.8944854736328,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641889810562134,0.1123377606272697,0.1024774610996246,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692700386047363,0.1149425953626632,0.1103007569909095,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6683240532875061,0.1144238039851188,0.0811390206217765,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475878953933716,0.1039956957101821,0.1001268476247787,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057957053184509,0.1337301284074783,0.6078112721443176,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3342590332031,1.0,0.259735494852066,1.0,1.0,0.0,1.0,-1.2023547887802124,1.202353596687317,1.2472543176045292e-06,0.910866916179657,0.0,0.0,0.0,46.815547943115234,25.0,-21.62005043029785,-0.0,194.8944854736328,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830427050590515,0.1123252362012863,0.1021655425429344,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890312433242798,0.1152182146906852,0.1102539598941803,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876547932624817,0.1145212575793266,0.0809775665402412,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642715334892273,0.1035654619336128,0.0993999540805816,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.724665641784668,0.1337810903787613,0.6065046191215515,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3492431640625,1.0,0.2517186403274536,1.0,1.0,0.0,1.0,-1.1992881298065186,1.199286937713623,1.2417583548085531e-06,0.9083192348480223,0.0,0.0,0.0,41.26638412475586,25.0,16.43419075012207,-0.0,182.57041931152344,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830427050590515,0.1123252362012863,0.1021655425429344,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890312433242798,0.1152182146906852,0.1102539598941803,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876547932624817,0.1145212575793266,0.0809775665402412,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642715334892273,0.1035654619336128,0.0993999540805816,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.724665641784668,0.1337810903787613,0.6065046191215515,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3492431640625,1.0,0.2517186403274536,1.0,1.0,0.0,1.0,-1.1992881298065186,1.199286937713623,1.2417583548085531e-06,0.9083192348480223,0.0,0.0,0.0,41.26638412475586,25.0,16.43419075012207,-0.0,182.57041931152344,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6929064989089966,0.1124428808689117,0.1021476536989212,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.699259340763092,0.1154689490795135,0.1103640422224998,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976863145828247,0.1146873012185096,0.0809988006949424,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6732215285301208,0.1034799367189407,0.0991869047284126,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.733786940574646,0.1339356303215026,0.6065753698348999,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716064453125,288.3626708984375,1.0,0.2486383467912674,1.0,1.0,0.0,1.0,-1.1992524862289429,1.1992512941360474,1.2416619483701652e-06,0.9082497954368592,0.0,0.0,0.0,38.88408279418945,25.0,29.196643829345703,-0.0,177.69818115234375,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7021703124046326,0.1126193553209304,0.1022043824195861,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7088197469711304,0.1157740727066993,0.1105475574731826,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070685029029846,0.1149094030261039,0.0810757800936698,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817516684532166,0.1034582033753395,0.0990567803382873,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7424136400222778,0.1341495960950851,0.6070259213447571,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.265869140625,288.37890625,1.0,0.2459899187088012,1.0,1.0,0.0,1.0,-1.200017333030701,1.2000160217285156,1.242986854776973e-06,0.9088312387466432,0.0,0.0,0.0,36.88517379760742,25.0,38.98861312866211,-0.0,173.85574340820312,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190656065940857,0.1131035313010215,0.1024765148758888,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.725580632686615,0.1165046244859695,0.1110705882310867,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236853241920471,0.1154768168926239,0.0813475176692009,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981464624404907,0.1035591214895248,0.0989767611026763,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.759360671043396,0.1347011476755142,0.6087010502815247,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567749023437,288.41717529296875,1.0,0.2418251782655716,1.0,1.0,0.0,1.0,-1.203211784362793,1.2032105922698977,1.248598778147425e-06,0.9113422632217408,0.0,0.0,0.0,33.61044692993164,25.0,52.08115768432617,-0.0,168.1411590576172,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190656065940857,0.1131035313010215,0.1024765148758888,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.725580632686615,0.1165046244859695,0.1110705882310867,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236853241920471,0.1154768168926239,0.0813475176692009,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981464624404907,0.1035591214895248,0.0989767611026763,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.759360671043396,0.1347011476755142,0.6087010502815247,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567749023437,288.41717529296875,1.0,0.2418251782655716,1.0,1.0,0.0,1.0,-1.203211784362793,1.2032105922698977,1.248598778147425e-06,0.9113422632217408,0.0,0.0,0.0,33.61044692993164,25.0,52.08115768432617,-0.0,168.1411590576172,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334057092666626,0.1137129291892051,0.1029017642140388,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404288649559021,0.1173468232154846,0.1117417961359024,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381807565689087,0.1161577478051185,0.0817304030060768,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130340337753296,0.1037986651062965,0.0990719124674797,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7756053805351257,0.1353550255298614,0.6110547780990601,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498474121094,288.4601745605469,1.0,0.2388743460178375,1.0,1.0,0.0,1.0,-1.2079265117645264,1.2079252004623413,1.256942823602003e-06,0.9150856137275696,0.0,0.0,0.0,31.10427474975586,25.0,59.26385116577149,-0.0,164.43212890625,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334057092666626,0.1137129291892051,0.1029017642140388,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404288649559021,0.1173468232154846,0.1117417961359024,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381807565689087,0.1161577478051185,0.0817304030060768,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130340337753296,0.1037986651062965,0.0990719124674797,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7756053805351257,0.1353550255298614,0.6110547780990601,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498474121094,288.4601745605469,1.0,0.2388743460178375,1.0,1.0,0.0,1.0,-1.2079265117645264,1.2079252004623413,1.256942823602003e-06,0.9150856137275696,0.0,0.0,0.0,31.10427474975586,25.0,59.26385116577149,-0.0,164.43212890625,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455227375030518,0.1143502369523048,0.1033878102898597,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532665729522705,0.118187241256237,0.1124484539031982,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506121397018433,0.1168493330478668,0.0821485519409179,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244495153427124,0.1041031926870346,0.0992674678564071,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894823551177979,0.1360034495592117,0.613569974899292,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447204589844,288.5017395019531,1.0,0.2369872480630874,1.0,1.0,0.0,1.0,-1.21311354637146,1.213112235069275,1.2661785149248317e-06,0.9192196130752563,0.0,0.0,0.0,29.320661544799805,25.0,62.53125381469727,-0.0,162.32533264160156,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465412020683289,0.1144083589315414,0.1034334301948547,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543503642082214,0.1182624846696853,0.1125129461288452,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.751659095287323,0.1169116199016571,0.0821871384978294,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253657579421997,0.1041326001286506,0.0992882475256919,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7906319499015808,0.1360609531402588,0.6137986779212952,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.24432373046875,288.50537109375,1.0,0.2368537634611129,1.0,1.0,0.0,1.0,-1.213591456413269,1.2135902643203735,1.2670321893892833e-06,0.919601023197174,0.0,0.0,0.0,29.18491554260254,25.0,62.7064094543457,-0.0,162.18923950195312,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587494850158691,0.1151666939258575,0.1040425226092338,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673468589782715,0.1192263588309288,0.1133524924516677,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641951441764832,0.1177140474319458,0.0826942920684814,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360676527023315,0.1045339256525039,0.0995911955833435,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040890097618103,0.1367877423763275,0.6167493462562561,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.2355438619852066,1.0,1.0,0.0,1.0,-1.2198442220687866,1.2198430299758911,1.2782400062860688e-06,0.9245961308479308,0.0,0.0,0.0,27.71466636657715,25.0,63.72538757324219,-0.0,161.0316162109375,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587494850158691,0.1151666939258575,0.1040425226092338,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673468589782715,0.1192263588309288,0.1133524924516677,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641951441764832,0.1177140474319458,0.0826942920684814,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360676527023315,0.1045339256525039,0.0995911955833435,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040890097618103,0.1367877423763275,0.6167493462562561,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.2355438619852066,1.0,1.0,0.0,1.0,-1.2198442220687866,1.2198430299758911,1.2782400062860688e-06,0.9245961308479308,0.0,0.0,0.0,27.71466636657715,25.0,63.72538757324219,-0.0,161.0316162109375,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644748687744141,0.1155649945139885,0.1043704077601432,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734293937683105,0.1197210997343063,0.1137910485267639,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700539827346802,0.1181287243962287,0.0829621031880378,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409827709197998,0.1047546193003654,0.0997683033347129,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.810086727142334,0.1371526718139648,0.618264377117157,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376403808594,288.57391357421875,1.0,0.2351035475730896,1.0,1.0,0.0,1.0,-1.2231168746948242,1.2231155633926392,1.28413489619561e-06,0.9272138476371764,0.0,0.0,0.0,27.115856170654297,25.0,63.58340072631836,-0.0,160.7749786376953,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
