time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7699352502822876,0.1159741580486297,0.1047114133834838,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792149186134338,0.1202222183346748,0.1142392680048942,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756235003471375,0.118550419807434,0.0832374542951583,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.745646059513092,0.1049864664673805,0.099959596991539,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154738545417786,0.1375160962343216,0.6197904944419861,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2356872558594,288.5964050292969,1.0,0.2347813099622726,1.0,1.0,0.0,1.0,-1.2264561653137207,1.2264548540115356,1.2901701893497377e-06,0.9298868775367736,0.0,0.0,0.0,26.59256935119629,25.0,63.10708236694336,-0.0,160.69393920898438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800396084785461,0.1168209835886955,0.1054273471236229,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898684740066528,0.1212388202548027,0.1151583418250083,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858728766441345,0.1194107681512832,0.0838064849376678,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542606592178345,0.1054791212081909,0.100378505885601,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248952031135559,0.1382331550121307,0.62284255027771,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320556640625,288.6402893066406,1.0,0.2344313710927963,1.0,1.0,0.0,1.0,-1.2332680225372314,1.2332667112350464,1.3025448879488977e-06,0.935345470905304,0.0,0.0,0.0,25.73611068725586,25.0,61.35062789916992,-0.0,160.96746826171875,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800396084785461,0.1168209835886955,0.1054273471236229,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898684740066528,0.1212388202548027,0.1151583418250083,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858728766441345,0.1194107681512832,0.0838064849376678,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542606592178345,0.1054791212081909,0.100378505885601,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248952031135559,0.1382331550121307,0.62284255027771,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320556640625,288.6402893066406,1.0,0.2344313710927963,1.0,1.0,0.0,1.0,-1.2332680225372314,1.2332667112350464,1.3025448879488977e-06,0.935345470905304,0.0,0.0,0.0,25.73611068725586,25.0,61.35062789916992,-0.0,160.96746826171875,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890452742576599,0.1177006885409355,0.1061818897724151,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992929220199585,0.1222677677869796,0.116099052131176,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949345111846924,0.1202888488769531,0.0843948498368263,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619534730911255,0.1060053780674934,0.10083869099617,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329463601112366,0.1389310806989669,0.6258549690246582,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.22869873046875,288.6822509765625,1.0,0.2343966513872146,1.0,1.0,0.0,1.0,-1.2401773929595947,1.2401760816574097,1.3151839084457606e-06,0.94089013338089,0.0,0.0,0.0,25.086036682128903,25.0,58.744850158691406,-0.0,161.7060546875,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890452742576599,0.1177006885409355,0.1061818897724151,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992929220199585,0.1222677677869796,0.116099052131176,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949345111846924,0.1202888488769531,0.0843948498368263,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619534730911255,0.1060053780674934,0.10083869099617,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329463601112366,0.1389310806989669,0.6258549690246582,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.22869873046875,288.6822509765625,1.0,0.2343966513872146,1.0,1.0,0.0,1.0,-1.2401773929595947,1.2401760816574097,1.3151839084457606e-06,0.94089013338089,0.0,0.0,0.0,25.086036682128903,25.0,58.744850158691406,-0.0,161.7060546875,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970228791236877,0.1186110898852348,0.1069698333740234,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075535297393799,0.1233040019869804,0.1170538216829299,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028914928436279,0.1211811900138855,0.0849982649087905,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687832713127136,0.1065582185983657,0.1013321429491043,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399117588996887,0.1396045684814453,0.6287925839424133,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345994263887405,1.0,1.0,0.0,1.0,-1.2471121549606323,1.2471108436584473,1.3279538961796788e-06,0.94645893573761,0.0,0.0,0.0,24.595083236694336,25.0,56.03133773803711,-0.0,162.79501342773438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970228791236877,0.1186110898852348,0.1069698333740234,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075535297393799,0.1233040019869804,0.1170538216829299,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028914928436279,0.1211811900138855,0.0849982649087905,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687832713127136,0.1065582185983657,0.1013321429491043,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399117588996887,0.1396045684814453,0.6287925839424133,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345994263887405,1.0,1.0,0.0,1.0,-1.2471121549606323,1.2471108436584473,1.3279538961796788e-06,0.94645893573761,0.0,0.0,0.0,24.595083236694336,25.0,56.03133773803711,-0.0,162.79501342773438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040915131568909,0.1195513680577278,0.1077898293733596,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145394921302795,0.1243456751108169,0.1180187687277793,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097974061965942,0.1220856085419654,0.0856139808893203,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748266458511353,0.1071313396096229,0.1018508076667785,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459599018096924,0.1402514725923538,0.6316350698471069,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608337402344,1.0,0.2349807471036911,1.0,1.0,0.0,1.0,-1.2540283203125,1.254027009010315,1.3407714050117647e-06,0.9520125985145568,0.0,0.0,0.0,24.22682762145996,25.0,54.25648498535156,-0.0,164.14901733398438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040915131568909,0.1195513680577278,0.1077898293733596,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145394921302795,0.1243456751108169,0.1180187687277793,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097974061965942,0.1220856085419654,0.0856139808893203,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748266458511353,0.1071313396096229,0.1018508076667785,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459599018096924,0.1402514725923538,0.6316350698471069,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608337402344,1.0,0.2349807471036911,1.0,1.0,0.0,1.0,-1.2540283203125,1.254027009010315,1.3407714050117647e-06,0.9520125985145568,0.0,0.0,0.0,24.22682762145996,25.0,54.25648498535156,-0.0,164.14901733398438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073142766952515,0.1200317963957786,0.1082106232643127,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176432847976685,0.1248686611652374,0.1185046434402465,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.812839925289154,0.1225423291325569,0.0859260186553001,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.777587354183197,0.1074253842234611,0.1021184995770454,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486846089363098,0.1405650973320007,0.6330185532569885,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221374511719,288.7799377441406,1.0,0.235223963856697,1.0,1.0,0.0,1.0,-1.2574732303619385,1.2574719190597534,1.3471864122038824e-06,0.9547789692878724,0.0,0.0,0.0,24.079465866088867,25.0,53.64076232910156,-0.0,164.90504455566406,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8103028535842896,0.1205189228057861,0.1086382120847702,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205502033233643,0.125393271446228,0.1189927756786346,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156684637069702,0.1230021342635154,0.0862407833337783,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7802010774612427,0.1077262982726097,0.1023924648761749,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512366414070129,0.1408723890781402,0.634377121925354,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208557128906,288.79888916015625,1.0,0.2354956865310669,1.0,1.0,0.0,1.0,-1.260909914970398,1.260908603668213,1.353606307930022e-06,0.9575387835502625,0.0,0.0,0.0,23.952131271362305,25.0,53.15642929077149,-0.0,165.70480346679688,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157336115837097,0.1215132996439933,0.1095132008194923,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259099721908569,0.1264479607343673,0.1199758797883987,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208346962928772,0.1239303573966026,0.0868778973817825,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850762009620667,0.1083520278334617,0.1029643192887306,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8559004068374634,0.1414691656827926,0.6370216012001038,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21856689453125,288.8365478515625,1.0,0.2361092269420623,1.0,1.0,0.0,1.0,-1.2677658796310425,1.267764449119568,1.3664750895259203e-06,0.9630454182624816,0.0,0.0,0.0,23.74632453918457,25.0,52.47623825073242,-0.0,167.41513061523438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157336115837097,0.1215132996439933,0.1095132008194923,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259099721908569,0.1264479607343673,0.1199758797883987,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208346962928772,0.1239303573966026,0.0868778973817825,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850762009620667,0.1083520278334617,0.1029643192887306,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8559004068374634,0.1414691656827926,0.6370216012001038,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21856689453125,288.8365478515625,1.0,0.2361092269420623,1.0,1.0,0.0,1.0,-1.2677658796310425,1.267764449119568,1.3664750895259203e-06,0.9630454182624816,0.0,0.0,0.0,23.74632453918457,25.0,52.47623825073242,-0.0,167.41513061523438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206371068954468,0.1225344538688659,0.1104143112897872,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308121562004089,0.1275111585855484,0.1209686994552612,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.825509250164032,0.1248696148395538,0.0875242948532104,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895649671554565,0.1090061515569686,0.1035660952329635,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600677847862244,0.1420438140630722,0.6395739912986755,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367972582578659,1.0,1.0,0.0,1.0,-1.2746013402938845,1.2745999097824097,1.3793880953016924e-06,0.9685377478599548,0.0,0.0,0.0,23.592573165893555,25.0,52.06256866455078,-0.0,169.2474365234375,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206371068954468,0.1225344538688659,0.1104143112897872,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308121562004089,0.1275111585855484,0.1209686994552612,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.825509250164032,0.1248696148395538,0.0875242948532104,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895649671554565,0.1090061515569686,0.1035660952329635,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600677847862244,0.1420438140630722,0.6395739912986755,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21697998046875,288.8739013671875,1.0,0.2367972582578659,1.0,1.0,0.0,1.0,-1.2746013402938845,1.2745999097824097,1.3793880953016924e-06,0.9685377478599548,0.0,0.0,0.0,23.592573165893555,25.0,52.06256866455078,-0.0,169.2474365234375,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251850008964539,0.1235790997743606,0.1113388985395431,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353933095932007,0.1285842359066009,0.1219720318913459,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298404812812805,0.125820055603981,0.0881795510649681,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937588691711426,0.109686441719532,0.1041943877935409,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638425469398499,0.1425986886024475,0.6420421004295349,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375409454107284,1.0,1.0,0.0,1.0,-1.2814189195632937,1.2814176082611084,1.392350327478198e-06,0.9740187525749208,0.0,0.0,0.0,23.47781753540039,25.0,51.812801361083984,-0.0,171.17587280273438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251850008964539,0.1235790997743606,0.1113388985395431,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353933095932007,0.1285842359066009,0.1219720318913459,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298404812812805,0.125820055603981,0.0881795510649681,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937588691711426,0.109686441719532,0.1041943877935409,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638425469398499,0.1425986886024475,0.6420421004295349,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375409454107284,1.0,1.0,0.0,1.0,-1.2814189195632937,1.2814176082611084,1.392350327478198e-06,0.9740187525749208,0.0,0.0,0.0,23.47781753540039,25.0,51.812801361083984,-0.0,171.17587280273438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294963836669922,0.124644435942173,0.1122835949063301,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397567868232727,0.1296684592962265,0.1229867041110992,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339387774467468,0.1267822384834289,0.088843710720539,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977428436279297,0.1103930920362472,0.1048486456274986,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673158288002014,0.1431359946727752,0.6444342732429504,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383263707160949,1.0,1.0,0.0,1.0,-1.2882250547409058,1.2882236242294312,1.4053746326680994e-06,0.979494571685791,0.0,0.0,0.0,23.39197158813477,25.0,51.66276168823242,-0.0,173.18170166015625,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294963836669922,0.124644435942173,0.1122835949063301,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397567868232727,0.1296684592962265,0.1229867041110992,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339387774467468,0.1267822384834289,0.088843710720539,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977428436279297,0.1103930920362472,0.1048486456274986,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673158288002014,0.1431359946727752,0.6444342732429504,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383263707160949,1.0,1.0,0.0,1.0,-1.2882250547409058,1.2882236242294312,1.4053746326680994e-06,0.979494571685791,0.0,0.0,0.0,23.39197158813477,25.0,51.66276168823242,-0.0,173.18170166015625,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315931558609009,0.125184491276741,0.1127629280090332,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418831825256348,0.1302151083946228,0.1234985291957855,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359283208847046,0.1272679567337036,0.0891791954636573,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996795773506165,0.1107563450932502,0.1051854565739631,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.868964672088623,0.1433986574411392,0.6456041932106018,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387313246726989,1.0,1.0,0.0,1.0,-1.291626214981079,1.2916247844696045,1.4119149227553862e-06,0.9822327494621276,0.0,0.0,0.0,23.357345581054688,25.0,51.61181640625,-0.0,174.20913696289062,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336634039878845,0.1257294118404388,0.113246813416481,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439842462539673,0.1307649612426757,0.1240134984254837,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378902673721313,0.1277568936347961,0.0895170271396637,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015900254249573,0.1111265495419502,0.1055288016796112,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705664277076721,0.1436575800180435,0.6467577815055847,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21484375,288.9852905273437,1.0,0.2391431033611297,1.0,1.0,0.0,1.0,-1.2950276136398315,1.295026183128357,1.4184770407155156e-06,0.9849724173545836,0.0,0.0,0.0,23.32716560363769,25.0,51.57221221923828,-0.0,175.25115966796875,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377580046653748,0.1268338114023208,0.1142280027270317,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481409549713135,0.1318747997283935,0.125053197145462,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417630195617676,0.1287447959184646,0.0901998579502105,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053671717643738,0.1118904426693916,0.106237418949604,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736603260040283,0.1441649496555328,0.6490184664726257,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399839162826538,1.0,1.0,0.0,1.0,-1.30183744430542,1.301836013793945,1.4316796068669646e-06,0.9904620051383972,0.0,0.0,0.0,23.27738380432129,25.0,51.517391204833984,-0.0,177.37535095214844,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377580046653748,0.1268338114023208,0.1142280027270317,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481409549713135,0.1318747997283935,0.125053197145462,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417630195617676,0.1287447959184646,0.0901998579502105,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053671717643738,0.1118904426693916,0.106237418949604,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736603260040283,0.1441649496555328,0.6490184664726257,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399839162826538,1.0,1.0,0.0,1.0,-1.30183744430542,1.301836013793945,1.4316796068669646e-06,0.9904620051383972,0.0,0.0,0.0,23.27738380432129,25.0,51.517391204833984,-0.0,177.37535095214844,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418343663215637,0.1279577761888504,0.1152270659804344,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522764444351196,0.1329988986253738,0.1261065304279327,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456084728240967,0.1297467201948166,0.0908926129341125,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090710639953613,0.1126849949359893,0.1069755256175994,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766487836837769,0.1446594446897506,0.651221752166748,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408436834812164,1.0,1.0,0.0,1.0,-1.3086634874343872,1.3086620569229126,1.445000975763833e-06,0.9959710836410522,0.0,0.0,0.0,23.238252639770508,25.0,51.48400115966797,-0.0,179.5481719970703,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418343663215637,0.1279577761888504,0.1152270659804344,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522764444351196,0.1329988986253738,0.1261065304279327,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456084728240967,0.1297467201948166,0.0908926129341125,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090710639953613,0.1126849949359893,0.1069755256175994,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766487836837769,0.1446594446897506,0.651221752166748,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408436834812164,1.0,1.0,0.0,1.0,-1.3086634874343872,1.3086620569229126,1.445000975763833e-06,0.9959710836410522,0.0,0.0,0.0,23.238252639770508,25.0,51.48400115966797,-0.0,179.5481719970703,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459329009056091,0.1291015446186065,0.1162440627813339,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564277291297913,0.1341380476951599,0.1271741241216659,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494653701782227,0.1307633221149444,0.09159567207098,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126924633979797,0.113509826362133,0.1077426150441169,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795709609985352,0.1451422572135925,0.6533724665641785,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417187541723251,1.0,1.0,0.0,1.0,-1.3155121803283691,1.3155107498168943,1.4584552445739971e-06,1.0015054941177368,0.0,0.0,0.0,23.206619262695312,25.0,51.46339797973633,-0.0,181.765380859375,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459329009056091,0.1291015446186065,0.1162440627813339,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564277291297913,0.1341380476951599,0.1271741241216659,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494653701782227,0.1307633221149444,0.09159567207098,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126924633979797,0.113509826362133,0.1077426150441169,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795709609985352,0.1451422572135925,0.6533724665641785,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417187541723251,1.0,1.0,0.0,1.0,-1.3155121803283691,1.3155107498168943,1.4584552445739971e-06,1.0015054941177368,0.0,0.0,0.0,23.206619262695312,25.0,51.46339797973633,-0.0,181.765380859375,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500847220420837,0.1302654892206192,0.1172792315483093,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606231808662415,0.1352930068969726,0.1282566487789154,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533635139465332,0.1317953169345855,0.0923094674944877,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162816166877747,0.1143640130758285,0.1085380017757415,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824570178985596,0.1456144899129867,0.6554750800132751,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426067143678665,1.0,1.0,0.0,1.0,-1.322389841079712,1.3223884105682373,1.4720559420311474e-06,1.0070701837539673,0.0,0.0,0.0,23.18020439147949,25.0,51.45049285888672,-0.0,184.0245056152344,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500847220420837,0.1302654892206192,0.1172792315483093,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606231808662415,0.1352930068969726,0.1282566487789154,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533635139465332,0.1317953169345855,0.0923094674944877,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162816166877747,0.1143640130758285,0.1085380017757415,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824570178985596,0.1456144899129867,0.6554750800132751,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426067143678665,1.0,1.0,0.0,1.0,-1.322389841079712,1.3223884105682373,1.4720559420311474e-06,1.0070701837539673,0.0,0.0,0.0,23.18020439147949,25.0,51.45049285888672,-0.0,184.0245056152344,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8521884083747864,0.130855306982994,0.1178038641810417,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627443909645081,0.1358767002820968,0.1288037747144699,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553355932235718,0.1323174238204956,0.0926706120371818,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.818075954914093,0.1148015111684799,0.108945831656456,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8838939666748047,0.1458470076322555,0.6565097570419312,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430550456047058,1.0,1.0,0.0,1.0,-1.3258415460586548,1.3258399963378906,1.4789155784455945e-06,1.009865641593933,0.0,0.0,0.0,23.168437957763672,25.0,51.44596099853516,-0.0,185.1694793701172,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543143272399902,0.1314501315355301,0.1183329820632934,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8648847937583923,0.1364644467830658,0.1293546855449676,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8573267459869385,0.132843479514122,0.0930345058441162,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198752999305725,0.1152452677488327,0.1093596890568733,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853316307067871,0.1460774689912796,0.6575348973274231,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170104980469,289.1702575683594,1.0,0.2435059398412704,1.0,1.0,0.0,1.0,-1.329302191734314,1.3293006420135498,1.4858159147479455e-06,1.0126700401306152,0.0,0.0,0.0,23.157331466674805,25.0,51.44225311279297,-0.0,186.3242950439453,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586423993110657,0.1326550543308258,0.1194048672914505,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692328929901123,0.1376530826091766,0.1304685771465301,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613757491111755,0.1339078396558761,0.0937707498669624,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235052227973938,0.1161516681313514,0.110205240547657,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882189393043518,0.1465327143669128,0.6595587730407715,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444150894880294,1.0,1.0,0.0,1.0,-1.3362542390823364,1.3362528085708618,1.4997468724686769e-06,1.0183085203170776,0.0,0.0,0.0,23.136505126953125,25.0,51.43666458129883,-0.0,188.6637115478516,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586423993110657,0.1326550543308258,0.1194048672914505,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692328929901123,0.1376530826091766,0.1304685771465301,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613757491111755,0.1339078396558761,0.0937707498669624,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235052227973938,0.1161516681313514,0.110205240547657,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882189393043518,0.1465327143669128,0.6595587730407715,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444150894880294,1.0,1.0,0.0,1.0,-1.3362542390823364,1.3362528085708618,1.4997468724686769e-06,1.0183085203170776,0.0,0.0,0.0,23.136505126953125,25.0,51.43666458129883,-0.0,188.6637115478516,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630878925323486,0.1338808685541153,0.1204954087734222,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736878633499146,0.1388614028692245,0.1316004693508148,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655295968055725,0.1349892169237136,0.0945187360048294,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272053003311157,0.1170843839645385,0.1110753938555717,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911384344100952,0.1469810754060745,0.6615505814552307,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453339099884033,1.0,1.0,0.0,1.0,-1.3432554006576538,1.3432539701461792,1.5138684830162674e-06,1.023992657661438,0.0,0.0,0.0,23.11664390563965,25.0,51.432865142822266,-0.0,191.0440216064453,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
