time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630878925323486,0.1338808685541153,0.1204954087734222,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736878633499146,0.1388614028692245,0.1316004693508148,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655295968055725,0.1349892169237136,0.0945187360048294,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272053003311157,0.1170843839645385,0.1110753938555717,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911384344100952,0.1469810754060745,0.6615505814552307,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453339099884033,1.0,1.0,0.0,1.0,-1.3432554006576538,1.3432539701461792,1.5138684830162674e-06,1.023992657661438,0.0,0.0,0.0,23.11664390563965,25.0,51.432865142822266,-0.0,191.0440216064453,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676677346229553,0.1351280808448791,0.1216050311923027,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782689571380615,0.1400916129350662,0.1327525675296783,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698053359985352,0.1360883265733719,0.0952789783477783,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310073614120483,0.1180446520447731,0.1119713634252548,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941078782081604,0.1474234163761139,0.6635139584541321,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462624907493591,1.0,1.0,0.0,1.0,-1.3503154516220093,1.3503139019012451,1.5282017784556956e-06,1.029729247093201,0.0,0.0,0.0,23.09684944152832,25.0,51.430301666259766,-0.0,193.4672393798828,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676677346229553,0.1351280808448791,0.1216050311923027,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782689571380615,0.1400916129350662,0.1327525675296783,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698053359985352,0.1360883265733719,0.0952789783477783,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310073614120483,0.1180446520447731,0.1119713634252548,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941078782081604,0.1474234163761139,0.6635139584541321,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462624907493591,1.0,1.0,0.0,1.0,-1.3503154516220093,1.3503139019012451,1.5282017784556956e-06,1.029729247093201,0.0,0.0,0.0,23.09684944152832,25.0,51.430301666259766,-0.0,193.4672393798828,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.872389554977417,0.1363959163427353,0.1227330639958381,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.882984459400177,0.1413437724113464,0.133925125002861,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742119073867798,0.1372049152851104,0.0960512533783912,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349325060844421,0.1190316081047058,0.1128924712538719,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971395492553711,0.1478607803583145,0.6654536128044128,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472007423639297,1.0,1.0,0.0,1.0,-1.357438325881958,1.3574367761611938,1.542756763228681e-06,1.0355204343795776,0.0,0.0,0.0,23.07660675048828,25.0,51.42852020263672,-0.0,195.93429565429688,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.872389554977417,0.1363959163427353,0.1227330639958381,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.882984459400177,0.1413437724113464,0.133925125002861,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742119073867798,0.1372049152851104,0.0960512533783912,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349325060844421,0.1190316081047058,0.1128924712538719,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971395492553711,0.1478607803583145,0.6654536128044128,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2472007423639297,1.0,1.0,0.0,1.0,-1.357438325881958,1.3574367761611938,1.542756763228681e-06,1.0355204343795776,0.0,0.0,0.0,23.07660675048828,25.0,51.42852020263672,-0.0,195.93429565429688,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748067021369934,0.1370380222797393,0.1233044117689132,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853956460952759,0.1419788002967834,0.1345197707414627,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764674663543701,0.1377702951431274,0.0964422971010208,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369489312171936,0.1195357665419578,0.113363079726696,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986813426017761,0.1480777114629745,0.6664150953292847,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365783691406,1.0,0.2476738393306732,1.0,1.0,0.0,1.0,-1.361026406288147,1.3610248565673828,1.5501242387472305e-06,1.0384386777877808,0.0,0.0,0.0,23.06624984741211,25.0,51.42790985107422,-0.0,197.1854705810547,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772605657577515,0.1376851201057434,0.1238802149891853,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878417015075684,0.1426193565130233,0.1351196020841598,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787575364112854,0.138340026140213,0.0968363508582115,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.8390023708343506,0.120046392083168,0.1138398125767707,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002414345741272,0.1482936888933181,0.667371928691864,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481494396924972,1.0,1.0,0.0,1.0,-1.3646316528320312,1.364630103111267,1.557550376674044e-06,1.0413711071014404,0.0,0.0,0.0,23.05569839477539,25.0,51.4273796081543,-0.0,198.4481506347656,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882280170917511,0.138994500041008,0.1250454038381576,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928399682044983,0.1439176648855209,0.1363353580236435,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834434747695923,0.1394930928945541,0.0976338312029838,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432291746139526,0.1210875511169433,0.1148120239377021,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034221172332764,0.1487230360507965,0.6692728996276855,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491085231304168,1.0,1.0,0.0,1.0,-1.3718961477279663,1.371894598007202,1.5725859157100786e-06,1.0472804307937622,0.0,0.0,0.0,23.03400039672852,25.0,51.42657852172852,-0.0,201.00955200195312,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.882280170917511,0.138994500041008,0.1250454038381576,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928399682044983,0.1439176648855209,0.1363353580236435,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834434747695923,0.1394930928945541,0.0976338312029838,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432291746139526,0.1210875511169433,0.1148120239377021,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034221172332764,0.1487230360507965,0.6692728996276855,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491085231304168,1.0,1.0,0.0,1.0,-1.3718961477279663,1.371894598007202,1.5725859157100786e-06,1.0472804307937622,0.0,0.0,0.0,23.03400039672852,25.0,51.42657852172852,-0.0,201.00955200195312,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874494433403015,0.140324130654335,0.1262287199497223,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.897980272769928,0.1452392935752868,0.1375729888677597,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.888272762298584,0.1406645625829696,0.0984440520405769,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.847627580165863,0.1221553087234497,0.1158093363046646,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067771434783936,0.1491493880748748,0.6711591482162476,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500786185264587,1.0,1.0,0.0,1.0,-1.3792364597320557,1.3792349100112915,1.5878745216468817e-06,1.0532506704330444,0.0,0.0,0.0,23.011463165283203,25.0,51.42606735229492,-0.0,203.6208648681641,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874494433403015,0.140324130654335,0.1262287199497223,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.897980272769928,0.1452392935752868,0.1375729888677597,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.888272762298584,0.1406645625829696,0.0984440520405769,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.847627580165863,0.1221553087234497,0.1158093363046646,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067771434783936,0.1491493880748748,0.6711591482162476,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500786185264587,1.0,1.0,0.0,1.0,-1.3792364597320557,1.3792349100112915,1.5878745216468817e-06,1.0532506704330444,0.0,0.0,0.0,23.011463165283203,25.0,51.42606735229492,-0.0,203.6208648681641,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927669525146484,0.1416737288236618,0.1274298727512359,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032630920410156,0.1465844064950943,0.1388325989246368,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932459950447083,0.1418545991182327,0.0992670953273773,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522088527679443,0.1232493743300437,0.1168314591050148,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.910342574119568,0.149573341012001,0.6730334162712097,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510601282119751,1.0,1.0,0.0,1.0,-1.386655330657959,1.3866536617279053,1.6034240388762555e-06,1.059282898902893,0.0,0.0,0.0,22.988073348999023,25.0,51.42575073242188,-0.0,206.2840118408203,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927669525146484,0.1416737288236618,0.1274298727512359,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032630920410156,0.1465844064950943,0.1388325989246368,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932459950447083,0.1418545991182327,0.0992670953273773,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522088527679443,0.1232493743300437,0.1168314591050148,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.910342574119568,0.149573341012001,0.6730334162712097,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510601282119751,1.0,1.0,0.0,1.0,-1.386655330657959,1.3866536617279053,1.6034240388762555e-06,1.059282898902893,0.0,0.0,0.0,22.988073348999023,25.0,51.42575073242188,-0.0,206.2840118408203,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982312083244324,0.1430432796478271,0.1286488622426986,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088999629020692,0.1479534208774566,0.1401146501302719,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983638286590576,0.1430635452270507,0.1001032292842865,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569837808609009,0.1243698447942733,0.1178784742951393,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141070246696472,0.1499954164028167,0.6748980283737183,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520536184310913,1.0,1.0,0.0,1.0,-1.394156575202942,1.3941550254821775,1.619244812900433e-06,1.0653787851333618,0.0,0.0,0.0,22.96384048461914,25.0,51.42560577392578,-0.0,209.00135803222656,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982312083244324,0.1430432796478271,0.1286488622426986,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088999629020692,0.1479534208774566,0.1401146501302719,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983638286590576,0.1430635452270507,0.1001032292842865,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569837808609009,0.1243698447942733,0.1178784742951393,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141070246696472,0.1499954164028167,0.6748980283737183,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520536184310913,1.0,1.0,0.0,1.0,-1.394156575202942,1.3941550254821775,1.619244812900433e-06,1.0653787851333618,0.0,0.0,0.0,22.96384048461914,25.0,51.42560577392578,-0.0,209.00135803222656,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010165333747864,0.1437352001667022,0.1292647272348404,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118875861167908,0.1486466228961944,0.1407638192176818,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009759426116944,0.1436749100685119,0.1005260497331619,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594454526901245,0.1249395608901977,0.1184109151363372,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160599708557128,0.1502059549093246,0.6758276224136353,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525548636913299,1.0,1.0,0.0,1.0,-1.397937893867493,1.397936224937439,1.627257006475702e-06,1.0684499740600586,0.0,0.0,0.0,22.9514102935791,25.0,51.42555236816406,-0.0,210.3805389404297,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038450121879578,0.1444320082664489,0.1298849731683731,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149739742279052,0.1493458449840545,0.1414186358451843,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903628706932068,0.1442910432815551,0.1009521633386612,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619584441184998,0.1255157738924026,0.1189494803547859,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.918058216571808,0.1504162102937698,0.6767557263374329,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530592381954193,1.0,1.0,0.0,1.0,-1.4017406702041626,1.4017390012741089,1.6353397995771957e-06,1.0715374946594238,0.0,0.0,0.0,22.93877220153809,25.0,51.425537109375,-0.0,211.7740020751953,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909866213798523,0.1458398252725601,0.1311381012201309,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213988184928894,0.1507619470357895,0.1427448093891143,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092668890953064,0.1455373018980026,0.1018140837550163,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671397566795349,0.1266870945692062,0.1200444102287292,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221842885017396,0.1508361995220184,0.6786085963249207,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540774345397949,1.0,1.0,0.0,1.0,-1.4094103574752808,1.409408688545227,1.6517179801667226e-06,1.0777604579925537,0.0,0.0,0.0,22.91288948059082,25.0,51.425537109375,-0.0,214.6041412353516,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909866213798523,0.1458398252725601,0.1311381012201309,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213988184928894,0.1507619470357895,0.1427448093891143,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092668890953064,0.1455373018980026,0.1018140837550163,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671397566795349,0.1266870945692062,0.1200444102287292,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221842885017396,0.1508361995220184,0.6786085963249207,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540774345397949,1.0,1.0,0.0,1.0,-1.4094103574752808,1.409408688545227,1.6517179801667226e-06,1.0777604579925537,0.0,0.0,0.0,22.91288948059082,25.0,51.425537109375,-0.0,214.6041412353516,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163416028022766,0.1472665667533874,0.1324081271886825,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928093194961548,0.1522019058465957,0.1440933346748352,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153388142585754,0.1468024849891662,0.102689079940319,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725327253341675,0.1278837025165558,0.1211631447076797,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264726638793944,0.1512558460235595,0.6804587244987488,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551086246967315,1.0,1.0,0.0,1.0,-1.4171682596206665,1.4171665906906128,1.66838754012133e-06,1.084048628807068,0.0,0.0,0.0,22.88622093200684,25.0,51.42560577392578,-0.0,217.49386596679688,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163416028022766,0.1472665667533874,0.1324081271886825,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928093194961548,0.1522019058465957,0.1440933346748352,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153388142585754,0.1468024849891662,0.102689079940319,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725327253341675,0.1278837025165558,0.1211631447076797,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264726638793944,0.1512558460235595,0.6804587244987488,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551086246967315,1.0,1.0,0.0,1.0,-1.4171682596206665,1.4171665906906128,1.66838754012133e-06,1.084048628807068,0.0,0.0,0.0,22.88622093200684,25.0,51.42560577392578,-0.0,217.49386596679688,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231751561164856,0.1487120687961578,0.1336948424577713,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349880814552308,0.1536658555269241,0.1454643309116363,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217677116394044,0.1480867266654968,0.1035772189497947,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781463503837585,0.1291053891181945,0.1223054751753807,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309189915657043,0.1516768038272857,0.6823109984397888,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561533451080322,1.0,1.0,0.0,1.0,-1.42501962184906,1.4250179529190063,1.685363145043084e-06,1.0904057025909424,0.0,0.0,0.0,22.85851287841797,25.0,51.42570114135742,-0.0,220.4457550048828,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231751561164856,0.1487120687961578,0.1336948424577713,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349880814552308,0.1536658555269241,0.1454643309116363,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217677116394044,0.1480867266654968,0.1035772189497947,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781463503837585,0.1291053891181945,0.1223054751753807,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309189915657043,0.1516768038272857,0.6823109984397888,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561533451080322,1.0,1.0,0.0,1.0,-1.42501962184906,1.4250179529190063,1.685363145043084e-06,1.0904057025909424,0.0,0.0,0.0,22.85851287841797,25.0,51.42570114135742,-0.0,220.4457550048828,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.930306077003479,0.1501767635345459,0.1349985152482986,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420456886291504,0.1551544517278671,0.146858274936676,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928508758544922,0.1493906676769256,0.1044788658618927,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840105533599854,0.13035249710083,0.1234716102480888,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355493187904358,0.1521022915840149,0.6841802000999451,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572128176689148,1.0,1.0,0.0,1.0,-1.4329842329025269,1.4329825639724731,1.7026909517880997e-06,1.0968464612960815,0.0,0.0,0.0,22.8286075592041,25.0,51.42604064941406,-0.0,223.4658050537109,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.930306077003479,0.1501767635345459,0.1349985152482986,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420456886291504,0.1551544517278671,0.146858274936676,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928508758544922,0.1493906676769256,0.1044788658618927,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840105533599854,0.13035249710083,0.1234716102480888,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355493187904358,0.1521022915840149,0.6841802000999451,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572128176689148,1.0,1.0,0.0,1.0,-1.4329842329025269,1.4329825639724731,1.7026909517880997e-06,1.0968464612960815,0.0,0.0,0.0,22.8286075592041,25.0,51.42604064941406,-0.0,223.4658050537109,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339534640312196,0.1509161293506622,0.1356565803289413,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456118941307068,0.155907854437828,0.1475637555122375,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319708347320556,0.1500499546527862,0.1049347147345542,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870350122451782,0.1309853345155716,0.1240633726119995,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379268288612366,0.1523165106773376,0.6851215958595276,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577482461929321,1.0,1.0,0.0,1.0,-1.4370088577270508,1.4370070695877075,1.711487811917323e-06,1.1000980138778689,0.0,0.0,0.0,22.81295585632324,25.0,51.42635345458984,-0.0,225.00205993652344,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376391768455504,0.1516602635383606,0.1363188624382019,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491900205612184,0.1566674560308456,0.1482750177383422,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354796409606934,0.1507142186164856,0.105393998324871,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901191353797913,0.1316244602203369,0.1246610507369041,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403403401374816,0.1525316685438156,0.6860669851303101,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499084472656,289.724609375,1.0,0.2582876682281494,1.0,1.0,0.0,1.0,-1.4410614967346191,1.441059708595276,1.7203741435878328e-06,1.103370189666748,0.0,0.0,0.0,22.79697227478028,25.0,51.426719665527344,-0.0,226.5563507080078,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450795650482178,0.1531623154878616,0.1376557350158691,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563449621200562,0.158204898238182,0.1497146487236023,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425960183143616,0.1520573645830154,0.1063226759433746,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964599370956421,0.1329210698604583,0.1258736699819564,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945260524749756,0.152964562177658,0.6879689693450928,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593783736228943,1.0,1.0,0.0,1.0,-1.449248433113098,1.4492467641830444,1.7384111288265558e-06,1.1099739074707031,0.0,0.0,0.0,22.76425170898437,25.0,51.42747116088867,-0.0,229.71926879882807,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450795650482178,0.1531623154878616,0.1376557350158691,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563449621200562,0.158204898238182,0.1497146487236023,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425960183143616,0.1520573645830154,0.1063226759433746,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964599370956421,0.1329210698604583,0.1258736699819564,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945260524749756,0.152964562177658,0.6879689693450928,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593783736228943,1.0,1.0,0.0,1.0,-1.449248433113098,1.4492467641830444,1.7384111288265558e-06,1.1099739074707031,0.0,0.0,0.0,22.76425170898437,25.0,51.42747116088867,-0.0,229.71926879882807,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952547013759613,0.154682919383049,0.1390091478824615,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634471535682678,0.1597671657800674,0.1511775404214859,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497849941253662,0.1534203886985778,0.1072651147842407,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903026044368744,0.1342425197362899,0.1271096318960189,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502854943275452,0.1534009277820587,0.6898859143257141,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604855597019195,1.0,1.0,0.0,1.0,-1.4575457572937012,1.457543969154358,1.7568075918461543e-06,1.1166576147079468,0.0,0.0,0.0,22.73079490661621,43.0,51.42823028564453,-0.0,232.95709228515625,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952547013759613,0.154682919383049,0.1390091478824615,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634471535682678,0.1597671657800674,0.1511775404214859,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497849941253662,0.1534203886985778,0.1072651147842407,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903026044368744,0.1342425197362899,0.1271096318960189,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502854943275452,0.1534009277820587,0.6898859143257141,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604855597019195,1.0,1.0,0.0,1.0,-1.4575457572937012,1.457543969154358,1.7568075918461543e-06,1.1166576147079468,0.0,0.0,0.0,22.73079490661621,43.0,51.42823028564453,-0.0,232.95709228515625,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843905925750732,0.1565519273281097,0.1407230496406555,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941938877105713,0.1616973578929901,0.1530322134494781,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817375302314758,0.1551418900489807,0.1084919571876525,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441315293312073,0.1359340399503708,0.1287384927272796,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803568482398987,0.1541903465986251,0.6935815811157227,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683919370174408,1.0,1.0,0.0,1.0,-1.4696907997131348,1.4696890115737915,1.7838794974522898e-06,1.126359462738037,0.0,0.0,0.0,27.181453704833984,61.0,51.42369079589844,-0.0,249.01222229003903,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843905925750732,0.1565519273281097,0.1407230496406555,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941938877105713,0.1616973578929901,0.1530322134494781,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817375302314758,0.1551418900489807,0.1084919571876525,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441315293312073,0.1359340399503708,0.1287384927272796,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803568482398987,0.1541903465986251,0.6935815811157227,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683919370174408,1.0,1.0,0.0,1.0,-1.4696907997131348,1.4696890115737915,1.7838794974522898e-06,1.126359462738037,0.0,0.0,0.0,27.181453704833984,61.0,51.42369079589844,-0.0,249.01222229003903,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212219476699829,0.1589049845933914,0.143027514219284,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295137286186218,0.1641736477613449,0.1555580794811248,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187981247901917,0.157384842634201,0.1101998761296272,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838563323020935,0.1381807625293731,0.1310460120439529,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161227107048035,0.155529111623764,0.7004580497741699,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810961604118347,1.0,1.0,0.0,1.0,-1.4885624647140503,1.4885605573654177,1.8264694290337504e-06,1.1414228677749634,0.0,0.0,0.0,35.20294570922852,49.0,51.5352783203125,-0.0,277.2739562988281,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212219476699829,0.1589049845933914,0.143027514219284,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295137286186218,0.1641736477613449,0.1555580794811248,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187981247901917,0.157384842634201,0.1101998761296272,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838563323020935,0.1381807625293731,0.1310460120439529,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161227107048035,0.155529111623764,0.7004580497741699,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810961604118347,1.0,1.0,0.0,1.0,-1.4885624647140503,1.4885605573654177,1.8264694290337504e-06,1.1414228677749634,0.0,0.0,0.0,35.20294570922852,49.0,51.5352783203125,-0.0,277.2739562988281,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
