time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253396153450012,0.2332270294427871,0.2098189890384674,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433192372322083,0.2501388192176819,0.2367162853479385,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826675534248352,0.2345515787601471,0.1640442311763763,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094581365585327,0.2195304632186889,0.2078360766172409,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089537620544434,0.2188274711370468,0.9840308427810668,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061126112937927,1.0,1.0,0.0,1.0,-2.163562536239624,2.1635587215423584,3.7702454847021727e-06,1.672728180885315,0.0,0.0,0.0,72.45508575439453,84.0,52.190616607666016,-0.0,844.9768676757812,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376129269599915,0.2385121285915374,0.2144370526075363,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567757606506348,0.2562771141529083,0.2423494905233383,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393959999084473,0.2402442991733551,0.167917251586914,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230612874031067,0.2256202101707458,0.2134545296430587,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213049173355103,0.2237849682569503,1.00562846660614,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118506014347076,1.0,1.0,0.0,1.0,-2.213216543197632,2.213212728500366,3.944419404433575e-06,1.711370825767517,0.0,0.0,0.0,71.81854248046875,72.0,52.10832214355469,-0.0,889.4822387695312,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376129269599915,0.2385121285915374,0.2144370526075363,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567757606506348,0.2562771141529083,0.2423494905233383,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393959999084473,0.2402442991733551,0.167917251586914,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230612874031067,0.2256202101707458,0.2134545296430587,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213049173355103,0.2237849682569503,1.00562846660614,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118506014347076,1.0,1.0,0.0,1.0,-2.213216543197632,2.213212728500366,3.944419404433575e-06,1.711370825767517,0.0,0.0,0.0,71.81854248046875,72.0,52.10832214355469,-0.0,889.4822387695312,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682458400726318,0.2439563125371933,0.2190315723419189,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899617195129395,0.26266810297966,0.2480583190917968,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.870675265789032,0.2461129426956176,0.1717830300331115,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536152839660645,0.2318950742483139,0.2190714031457901,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504109978675842,0.2289178818464279,1.02717387676239,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.414237231016159,1.0,1.0,0.0,1.0,-2.262861728668213,2.262857675552368,4.12268627769663e-06,1.7499606609344482,0.0,0.0,0.0,66.83907318115234,60.0,52.03694152832031,-0.0,919.0057983398438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682458400726318,0.2439563125371933,0.2190315723419189,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899617195129395,0.26266810297966,0.2480583190917968,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.870675265789032,0.2461129426956176,0.1717830300331115,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536152839660645,0.2318950742483139,0.2190714031457901,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504109978675842,0.2289178818464279,1.02717387676239,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.414237231016159,1.0,1.0,0.0,1.0,-2.262861728668213,2.262857675552368,4.12268627769663e-06,1.7499606609344482,0.0,0.0,0.0,66.83907318115234,60.0,52.03694152832031,-0.0,919.0057983398438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928775787353516,0.2467372417449951,0.2213378846645355,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167119860649108,0.2659477293491363,0.2509482204914093,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956770300865173,0.2491135597229004,0.173727884888649,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780032396316528,0.2351028323173523,0.2218996286392212,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.873869001865387,0.2315515726804733,1.0380265712738037,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146193563938141,1.0,1.0,0.0,1.0,-2.2878730297088623,2.2878687381744385,4.214055934426142e-06,1.769386649131775,0.0,0.0,0.0,63.19999313354492,60.0,52.00721740722656,-0.0,929.8776245117188,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284479022026062,0.2495560646057129,0.2236563265323639,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551709294319152,0.269279420375824,0.2538650035858154,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320336580276488,0.252157598733902,0.175685852766037,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118584394454956,0.2383569628000259,0.2247483432292938,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064506888389589,0.2342297732830047,1.0489681959152222,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146368503570556,1.0,1.0,0.0,1.0,-2.3130784034729004,2.313074111938477,4.307190010877093e-06,1.7889543771743774,0.0,0.0,0.0,58.98886489868164,48.0,51.98136138916016,-0.0,938.8743896484376,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966490268707277,0.2552480697631836,0.2284614890813827,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621331214904,0.2766512632369995,0.2402000278234481,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978483319282532,0.258335143327713,0.1785764992237091,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856887459754944,0.2449469864368438,0.2306479662656784,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798343777656556,0.2396630942821502,1.071787714958191,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128426313400268,1.0,1.0,0.0,1.0,-2.3403964042663574,2.3403921127319336,4.410423571243882e-06,1.8107599020004272,0.0,0.0,0.0,52.31951141357422,68.0,52.4175033569336,-0.0,940.3964233398438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966490268707277,0.2552480697631836,0.2284614890813827,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621331214904,0.2766512632369995,0.2402000278234481,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978483319282532,0.258335143327713,0.1785764992237091,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856887459754944,0.2449469864368438,0.2306479662656784,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798343777656556,0.2396630942821502,1.071787714958191,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128426313400268,1.0,1.0,0.0,1.0,-2.3403964042663574,2.3403921127319336,4.410423571243882e-06,1.8107599020004272,0.0,0.0,0.0,52.31951141357422,68.0,52.4175033569336,-0.0,940.3964233398438,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.2616524398326874,0.2286998033523559,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.2860664427280426,0.2408188730478286,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.265569120645523,0.1778679937124252,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923439621925354,0.2517081499099731,0.2369624674320221,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857541918754578,0.2452787607908249,1.0965991020202637,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200456738471985,1.0,1.0,0.0,1.0,-2.377955198287964,2.377950668334961,4.551624442683533e-06,1.8392046689987185,0.0,0.0,0.0,53.530269622802734,88.0,51.41119003295898,-0.0,984.5100708007812,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.2616524398326874,0.2286998033523559,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.2860664427280426,0.2408188730478286,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.265569120645523,0.1778679937124252,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923439621925354,0.2517081499099731,0.2369624674320221,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857541918754578,0.2452787607908249,1.0965991020202637,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200456738471985,1.0,1.0,0.0,1.0,-2.377955198287964,2.377950668334961,4.551624442683533e-06,1.8392046689987185,0.0,0.0,0.0,53.530269622802734,88.0,51.41119003295898,-0.0,984.5100708007812,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.552674333170377e-21,-4.276337166585189e-21,-4.276336762688405e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9984787106513976,0.2663689255714416,0.2373275756835937,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.997903048992157,0.2927221059799194,0.249315083026886,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.997903048992157,0.2708626389503479,0.1841432601213455,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.990293562412262,0.2569257616996765,0.2418783903121948,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9827316999435424,0.2496453523635864,1.1161097288131714,290.7591552734375,289.1112060546875,290.794189453125,289.14190673828125,290.7933654785156,297.59625244140625,290.7613220214844,1.0,0.430639386177063,1.0,1.0,0.0,1.0,-2.4353976249694824,2.4353928565979004,4.773404725710861e-06,1.883419394493103,0.9614973068237304,0.9614973068237304,0.0,56.28439712524414,88.0,51.388221740722656,-0.0,1058.2626953125,1.0,283.1597900390625,287.84234619140625,290.39093017578125,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0013492212165147,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.511473251587404e-09,2.5821162985550927e-09,1.0000007072408224e-10,1.4796273717365693e-07,1.4479630294772505e-07,3.1664353361549047e-09,0.0,0.0,-0.0,3.2954500056803226e-05,0.0,6.44534642671446e-12,6.03230176920988e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2104187011719,0.996840000152588,0.2674377560615539,0.2396938502788543,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093200683594,0.998579740524292,0.2945522665977478,0.2542445361614227,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2092590332031,0.9986690282821656,0.2722195088863373,0.1878548562526703,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.217529296875,0.9876432418823242,0.2584708034992218,0.2435316890478134,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2232360839844,0.9795979261398317,0.2509124279022217,1.12269127368927,290.1528625488281,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5976257324219,289.7232360839844,1.0,0.4350062608718872,1.0,1.0,0.0,1.0,-2.458509683609009,2.4585049152374268,4.864309175900416e-06,1.9012773036956787,0.9586856365203856,0.9586856365203856,0.0,57.60856246948242,108.0,6347.00048828125,-0.0,1089.772216796875,1.0,283.1996765136719,290.5234375,290.5210876464844,291.0950622558594,293.1499938964844,293.1499938964844,283.1499938964844,1705.2952880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7657589316368103,0.7657725811004639,1.1358979890019329e-07,4.094517230987549,4.09450626373291,1.098738630389562e-05,0.0,0.0,-0.0,4305.2275390625,0.0,16.591983795166016,1848.66064453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.8697549104690552,0.2562013268470764,0.2343527376651764,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2648010253906,0.9031230211257936,0.2876407206058502,0.2755670249462127,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.266845703125,0.877915620803833,0.2644487619400024,0.1873868554830551,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680053710937,0.8652074337005615,0.2537921071052551,0.242944523692131,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2688903808594,0.8558596968650818,0.2451146692037582,1.115079641342163,287.2599182128906,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4717102050781,287.22039794921875,1.0,0.4510658383369446,1.0,1.0,0.0,1.0,-2.467440366744995,2.467435359954834,4.903054104943294e-06,1.909940242767334,0.9086340069770812,0.9086340069770812,0.0,77.66551971435547,128.0,15311.34765625,-0.0,1184.216552734375,1.0,283.17071533203125,286.5966796875,292.51580810546875,293.19952392578125,293.1499938964844,293.1499938964844,283.1499938964844,3377.07861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.069999948143959,1.0,0.0,0.0,1.134175419807434,1.1341776847839355,8.59396109831323e-08,4.265817642211914,4.26580810546875,9.786837836145423e-06,0.0,0.0,-0.0,4508.69189453125,0.0,45.77544021606445,1895.422607421875,0.0,0.0,0.2913451194763183,1.0,0.0,3.0,1.0,0.0
12387240,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.8697549104690552,0.2562013268470764,0.2343527376651764,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2648010253906,0.9031230211257936,0.2876407206058502,0.2755670249462127,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.266845703125,0.877915620803833,0.2644487619400024,0.1873868554830551,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680053710937,0.8652074337005615,0.2537921071052551,0.242944523692131,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2688903808594,0.8558596968650818,0.2451146692037582,1.115079641342163,287.2599182128906,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4717102050781,287.22039794921875,1.0,0.4510658383369446,1.0,1.0,0.0,1.0,-2.467440366744995,2.467435359954834,4.903054104943294e-06,1.909940242767334,0.9086340069770812,0.9086340069770812,0.0,77.66551971435547,128.0,15311.34765625,-0.0,1184.216552734375,1.0,283.17071533203125,286.5966796875,292.51580810546875,293.19952392578125,293.1499938964844,293.1499938964844,283.1499938964844,3377.07861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.069999948143959,1.0,0.0,0.0,1.134175419807434,1.1341776847839355,8.59396109831323e-08,4.265817642211914,4.26580810546875,9.786837836145423e-06,0.0,0.0,-0.0,4508.69189453125,0.0,45.77544021606445,1895.422607421875,0.0,0.0,0.2913451194763183,1.0,0.0,3.0,1.0,0.0
12387300,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.8183856010437012,0.2506991028785705,0.2295111119747162,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.8492874503135681,0.2835461795330047,0.2719806432723999,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8271937370300293,0.2603333592414856,0.1847383379936218,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127502441406,0.8172503709793091,0.2508383393287658,0.2406257092952728,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.8077508807182312,0.2414103001356125,1.1010069847106934,286.90673828125,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4122619628906,286.8764953613281,1.0,0.4569941163063049,1.0,1.0,0.0,1.0,-2.434435606002808,2.4344308376312256,4.772751708514988e-06,1.884321331977844,0.8915424346923828,0.8915424346923828,0.0,91.60525512695312,128.0,17144.896484375,-0.0,1203.656005859375,1.0,283.1610107421875,286.2593078613281,293.39190673828125,294.1553039550781,293.1499938964844,293.1499938964844,283.1499938964844,5153.90625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2348688393831253,1.0,0.0,0.0,1.3750094175338743,1.3750128746032717,1.2615953437489225e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,4788.69287109375,0.0,82.09147644042969,1895.4366455078125,0.0,0.0,0.348129540681839,1.0,0.0,3.0,1.0,0.0
12387360,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543884277344,0.7829389572143555,0.2464202642440796,0.2256288826465606,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.8165136575698853,0.2803100347518921,0.26905357837677,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6538391113281,0.7935835123062134,0.2570244967937469,0.1825413107872009,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65435791015625,0.7840700745582581,0.2483924478292465,0.2386034578084945,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549377441406,0.7735710144042969,0.2381345927715301,1.0878673791885376,286.6499328613281,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.362060546875,286.6275329589844,1.0,0.4624907672405243,1.0,1.0,0.0,1.0,-2.405390977859497,2.405386209487915,4.659431851905538e-06,1.8616960048675537,0.8729908466339111,0.8729908466339111,0.0,104.10067749023438,116.0,18364.498046875,-0.0,1221.155029296875,1.0,283.1552734375,286.0198669433594,293.6783447265625,294.8439636230469,293.1499938964844,293.1499938964844,283.1499938964844,7049.99462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062335193157196,1.0,0.0,0.0,1.5725972652435305,1.5726017951965332,1.6501705601967842e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.96533203125,0.0,123.8040008544922,1895.4371337890625,0.0,286.7668151855469,0.3939802050590515,1.0,0.0,3.0,1.0,0.0
12387420,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.756669819355011,0.2409998178482055,0.2202816754579544,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.7912799715995789,0.276231050491333,0.2648996114730835,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523864746094,0.7681826949119568,0.2527264356613159,0.1793342530727386,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.7604284882545471,0.2452249079942703,0.2355008423328399,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.7488470077514648,0.2332404851913452,1.0654834508895874,286.3504638671875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2931213378906,286.3392944335937,1.0,0.4629847705364227,1.0,1.0,0.0,1.0,-2.3594913482666016,2.3594870567321777,4.483208613237366e-06,1.825926661491394,0.8362427949905396,0.8362427949905396,0.0,113.6971664428711,104.0,19603.23828125,-0.0,1206.8951416015625,1.0,283.15093994140625,285.74462890625,293.182373046875,294.72235107421875,293.1499938964844,293.1499938964844,283.1499938964844,10625.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149781346321106,1.0,0.0,0.0,1.8274253606796265,1.8274316787719729,2.228295130635161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.0595703125,0.0,198.4085388183593,1895.4371337890625,0.0,1015.3532104492188,0.4606502652168274,1.0,0.0,3.0,1.0,0.0
12387480,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.756669819355011,0.2409998178482055,0.2202816754579544,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.7912799715995789,0.276231050491333,0.2648996114730835,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523864746094,0.7681826949119568,0.2527264356613159,0.1793342530727386,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.7604284882545471,0.2452249079942703,0.2355008423328399,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.7488470077514648,0.2332404851913452,1.0654834508895874,286.3504638671875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2931213378906,286.3392944335937,1.0,0.4629847705364227,1.0,1.0,0.0,1.0,-2.3594913482666016,2.3594870567321777,4.483208613237366e-06,1.825926661491394,0.8362427949905396,0.8362427949905396,0.0,113.6971664428711,104.0,19603.23828125,-0.0,1206.8951416015625,1.0,283.15093994140625,285.74462890625,293.182373046875,294.72235107421875,293.1499938964844,293.1499938964844,283.1499938964844,10625.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149781346321106,1.0,0.0,0.0,1.8274253606796265,1.8274316787719729,2.228295130635161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.0595703125,0.0,198.4085388183593,1895.4371337890625,0.0,1015.3532104492188,0.4606502652168274,1.0,0.0,3.0,1.0,0.0
12387540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.753943145275116,0.2384855598211288,0.2174493223428726,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7897113561630249,0.2746927440166473,0.2628897428512573,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.7662494778633118,0.2509023547172546,0.177661582827568,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.7592742443084717,0.2441187500953674,0.2339861094951629,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7459718585014343,0.2304709106683731,1.0507433414459229,286.203125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2567749023437,286.1983947753906,1.0,0.4584995210170746,1.0,1.0,0.0,1.0,-2.3321237564086914,2.332119464874268,4.379678557597799e-06,1.8045185804367063,0.799227774143219,0.799227774143219,0.0,112.55860137939452,92.0,20164.607421875,-0.0,1171.236572265625,1.0,283.150146484375,285.60968017578125,292.55291748046875,294.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,14027.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678274929523468,1.0,0.0,0.0,1.9685291051864624,1.9685367345809937,2.5856937213575293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.2392578125,0.0,254.8601989746093,1895.4371337890625,0.0,1443.703125,0.498171865940094,1.0,0.0,3.0,1.0,0.0
12387600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.753943145275116,0.2384855598211288,0.2174493223428726,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7897113561630249,0.2746927440166473,0.2628897428512573,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.7662494778633118,0.2509023547172546,0.177661582827568,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.7592742443084717,0.2441187500953674,0.2339861094951629,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.7459718585014343,0.2304709106683731,1.0507433414459229,286.203125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2567749023437,286.1983947753906,1.0,0.4584995210170746,1.0,1.0,0.0,1.0,-2.3321237564086914,2.332119464874268,4.379678557597799e-06,1.8045185804367063,0.799227774143219,0.799227774143219,0.0,112.55860137939452,92.0,20164.607421875,-0.0,1171.236572265625,1.0,283.150146484375,285.60968017578125,292.55291748046875,294.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,14027.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678274929523468,1.0,0.0,0.0,1.9685291051864624,1.9685367345809937,2.5856937213575293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.2392578125,0.0,254.8601989746093,1895.4371337890625,0.0,1443.703125,0.498171865940094,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7629680633544922,0.2374849319458007,0.216064304113388,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.800762414932251,0.2746171951293945,0.2623087763786316,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7763738036155701,0.250480055809021,0.1770008504390716,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7697575092315674,0.2442574501037597,0.2336482107639312,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7542453408241272,0.2290592193603515,1.0420769453048706,286.1581726074219,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388610839844,286.1578369140625,1.0,0.4515870213508606,1.0,1.0,0.0,1.0,-2.3181443214416504,2.3181400299072266,4.327274837123696e-06,1.793577790260315,0.7629581093788147,0.7629581093788147,0.0,105.86944580078124,80.0,20288.0234375,-0.0,1129.174072265625,1.0,283.1500244140625,285.5694885253906,292.2388610839844,293.7000427246094,293.1499938964844,293.1499938964844,283.1499938964844,16851.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754019260406494,1.0,0.0,0.0,2.00456976890564,2.004578113555908,2.681240118818096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.83251953125,0.0,278.59307861328125,1895.4371337890625,0.0,1422.3018798828125,0.5111822485923767,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7629680633544922,0.2374849319458007,0.216064304113388,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.800762414932251,0.2746171951293945,0.2623087763786316,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7763738036155701,0.250480055809021,0.1770008504390716,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7697575092315674,0.2442574501037597,0.2336482107639312,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7542453408241272,0.2290592193603515,1.0420769453048706,286.1581726074219,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388610839844,286.1578369140625,1.0,0.4515870213508606,1.0,1.0,0.0,1.0,-2.3181443214416504,2.3181400299072266,4.327274837123696e-06,1.793577790260315,0.7629581093788147,0.7629581093788147,0.0,105.86944580078124,80.0,20288.0234375,-0.0,1129.174072265625,1.0,283.1500244140625,285.5694885253906,292.2388610839844,293.7000427246094,293.1499938964844,293.1499938964844,283.1499938964844,16851.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754019260406494,1.0,0.0,0.0,2.00456976890564,2.004578113555908,2.681240118818096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.83251953125,0.0,278.59307861328125,1895.4371337890625,0.0,1422.3018798828125,0.5111822485923767,1.0,0.0,3.0,1.0,0.0
12387780,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7802808284759521,0.2372869551181793,0.2153708040714264,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8195297718048096,0.2753318548202514,0.2624422311782837,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.7948972582817078,0.2508092224597931,0.1768368333578109,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7885604500770569,0.2450783103704452,0.2339033186435699,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7705358266830444,0.2284163981676101,1.036649465560913,286.1824035644531,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1851806640625,1.0,0.4434584677219391,1.0,1.0,0.0,1.0,-2.311056137084961,2.311051845550537,4.300797172618331e-06,1.78801167011261,0.7281389832496643,0.7281389832496643,0.0,96.50281524658205,68.0,20108.392578125,-0.0,1084.5037841796875,1.0,283.1499938964844,285.59375,292.1527099609375,293.5513000488281,293.1499938964844,293.1499938964844,283.1499938964844,18936.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655028223991394,1.0,0.0,0.0,1.9610569477081297,1.961065411567688,2.566101215961681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.5654296875,0.0,272.1312561035156,1895.4371337890625,0.0,1275.541015625,0.5057425498962402,1.0,0.0,3.0,1.0,0.0
12387840,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7802808284759521,0.2372869551181793,0.2153708040714264,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8195297718048096,0.2753318548202514,0.2624422311782837,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.7948972582817078,0.2508092224597931,0.1768368333578109,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7885604500770569,0.2450783103704452,0.2339033186435699,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7705358266830444,0.2284163981676101,1.036649465560913,286.1824035644531,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1851806640625,1.0,0.4434584677219391,1.0,1.0,0.0,1.0,-2.311056137084961,2.311051845550537,4.300797172618331e-06,1.78801167011261,0.7281389832496643,0.7281389832496643,0.0,96.50281524658205,68.0,20108.392578125,-0.0,1084.5037841796875,1.0,283.1499938964844,285.59375,292.1527099609375,293.5513000488281,293.1499938964844,293.1499938964844,283.1499938964844,18936.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655028223991394,1.0,0.0,0.0,1.9610569477081297,1.961065411567688,2.566101215961681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.5654296875,0.0,272.1312561035156,1895.4371337890625,0.0,1275.541015625,0.5057425498962402,1.0,0.0,3.0,1.0,0.0
12387900,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7922393679618835,0.237442746758461,0.2152388989925384,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.8313863277435303,0.2759387791156769,0.2627300322055816,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.8073574304580688,0.2512142062187195,0.1769109368324279,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.8012188076972961,0.2457142174243927,0.2342256158590316,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.7819684743881226,0.2283446192741394,1.034978270530701,286.21417236328125,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.22930908203125,286.2181396484375,1.0,0.439169704914093,1.0,1.0,0.0,1.0,-2.3097097873687744,2.3097054958343506,4.2957462937920354e-06,1.7869367599487305,0.7114485502243042,0.7114485502243042,0.0,91.20659637451172,68.0,19934.87109375,-0.0,1062.2098388671875,1.0,283.1499938964844,285.6239318847656,292.1524963378906,293.5281677246094,293.1499938964844,293.1499938964844,283.1499938964844,19691.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449302434921265,1.0,0.0,0.0,1.918037176132202,1.9180456399917605,2.454751211189432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.00146484375,0.0,260.8096923828125,1895.4371337890625,0.0,1206.23583984375,0.4981065690517425,1.0,0.0,3.0,1.0,0.0
12387960,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.8066530823707581,0.2377465069293975,0.2152348160743713,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.8456840515136719,0.2766905426979065,0.2631491720676422,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8213916420936584,0.2517595589160919,0.1770786195993423,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.8158668875694275,0.2464837431907653,0.2346672564744949,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.7959312200546265,0.2284191697835922,1.0339360237121582,286.25640869140625,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2295227050781,286.2614440917969,1.0,0.4348119497299194,1.0,1.0,0.0,1.0,-2.309686183929444,2.3096818923950195,4.295608050597366e-06,1.7868900299072266,0.6953118443489075,0.6953118443489075,0.0,85.6343002319336,56.0,19718.02734375,-0.0,1040.2586669921875,1.0,283.1499938964844,285.6635437011719,292.1645812988281,293.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,20264.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360556483268738,1.0,0.0,0.0,1.865254640579224,1.865262746810913,2.321505121472001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.66748046875,0.0,246.144287109375,1895.4371337890625,0.0,1147.3250732421875,0.4882126152515411,1.0,0.0,3.0,1.0,0.0
12388020,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.8420622944831848,0.2387409508228302,0.2155666947364807,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3649597167969,0.8855481743812561,0.2785731852054596,0.2643373608589172,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.8579233884811401,0.2532184720039367,0.1776643395423889,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8524585962295532,0.2483760863542556,0.2358736842870712,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.8313127160072327,0.2289521545171737,1.0335345268249512,286.3656616210937,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2335205078125,286.3722229003906,1.0,0.4260443747043609,1.0,1.0,0.0,1.0,-2.313179016113281,2.3131747245788574,4.308486495574471e-06,1.7895487546920776,0.6648609638214111,0.6648609638214111,0.0,73.92496490478516,44.0,19185.98046875,-0.0,997.8250122070312,1.0,283.1499938964844,285.7643127441406,292.197998046875,293.5207214355469,293.1499938964844,293.1499938964844,283.1499938964844,20934.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219007968902588,1.0,0.0,0.0,1.7419880628585815,1.7419958114624023,2.024807628231429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.34228515625,0.0,212.1382598876953,1895.4371337890625,0.0,1057.4244384765625,0.4643014967441559,1.0,0.0,3.0,1.0,0.0
12388080,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.8420622944831848,0.2387409508228302,0.2155666947364807,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3649597167969,0.8855481743812561,0.2785731852054596,0.2643373608589172,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.8579233884811401,0.2532184720039367,0.1776643395423889,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8524585962295532,0.2483760863542556,0.2358736842870712,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.8313127160072327,0.2289521545171737,1.0335345268249512,286.3656616210937,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2335205078125,286.3722229003906,1.0,0.4260443747043609,1.0,1.0,0.0,1.0,-2.313179016113281,2.3131747245788574,4.308486495574471e-06,1.7895487546920776,0.6648609638214111,0.6648609638214111,0.0,73.92496490478516,44.0,19185.98046875,-0.0,997.8250122070312,1.0,283.1499938964844,285.7643127441406,292.197998046875,293.5207214355469,293.1499938964844,293.1499938964844,283.1499938964844,20934.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219007968902588,1.0,0.0,0.0,1.7419880628585815,1.7419958114624023,2.024807628231429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.34228515625,0.0,212.1382598876953,1895.4371337890625,0.0,1057.4244384765625,0.4643014967441559,1.0,0.0,3.0,1.0,0.0
12388140,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961242675781,0.899773120880127,0.2401808500289917,0.2162941694259643,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.953658401966095,0.2808822095394134,0.2659264206886291,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49639892578125,0.9195370078086852,0.2550919950008392,0.1785376518964767,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.496337890625,0.913292646408081,0.2506686449050903,0.2374544888734817,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.8866211771965027,0.2299165278673172,1.0350624322891235,286.4975891113281,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406311035156,286.5050354003906,1.0,0.4173728823661804,1.0,1.0,0.0,1.0,-2.320742130279541,2.320737838745117,4.336558504292043e-06,1.795371413230896,0.6370238661766052,0.6370238661766052,0.0,61.74994659423828,32.0,18569.400390625,-0.0,957.6041870117188,1.0,283.1499938964844,285.8836975097656,292.223876953125,293.51336669921875,293.1499938964844,293.1499938964844,283.1499938964844,21105.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104841828346252,1.0,0.0,0.0,1.6105053424835205,1.6105124950408936,1.730683862888327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.0830078125,0.0,178.24127197265625,1895.4371337890625,0.0,988.7319946289062,0.4383786618709564,1.0,0.0,3.0,1.0,0.0
12388200,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961242675781,0.899773120880127,0.2401808500289917,0.2162941694259643,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.496826171875,0.953658401966095,0.2808822095394134,0.2659264206886291,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49639892578125,0.9195370078086852,0.2550919950008392,0.1785376518964767,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.496337890625,0.913292646408081,0.2506686449050903,0.2374544888734817,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.8866211771965027,0.2299165278673172,1.0350624322891235,286.4975891113281,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406311035156,286.5050354003906,1.0,0.4173728823661804,1.0,1.0,0.0,1.0,-2.320742130279541,2.320737838745117,4.336558504292043e-06,1.795371413230896,0.6370238661766052,0.6370238661766052,0.0,61.74994659423828,32.0,18569.400390625,-0.0,957.6041870117188,1.0,283.1499938964844,285.8836975097656,292.223876953125,293.51336669921875,293.1499938964844,293.1499938964844,283.1499938964844,21105.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104841828346252,1.0,0.0,0.0,1.6105053424835205,1.6105124950408936,1.730683862888327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.0830078125,0.0,178.24127197265625,1895.4371337890625,0.0,988.7319946289062,0.4383786618709564,1.0,0.0,3.0,1.0,0.0
12388260,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.630859375,0.9760237336158752,0.2419053018093109,0.2174556255340576,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63116455078125,0.9977052807807922,0.2843557298183441,0.2480557262897491,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310729980469,0.9929535388946532,0.2572305202484131,0.1797306090593338,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310119628906,0.9887502789497375,0.2532182335853576,0.2394582629203796,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.9618330597877502,0.2311615198850631,1.0387074947357178,286.6319885253906,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.25244140625,286.6376342773437,1.0,0.4078744053840637,1.0,1.0,0.0,1.0,-2.308867216110229,2.3088629245758057,4.293304755265126e-06,1.7866663932800293,0.611754834651947,0.611754834651947,0.0,52.22190475463867,52.0,17847.509765625,-0.0,907.971435546875,1.0,283.1499938964844,286.0050048828125,292.23876953125,293.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,20961.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993684530258179,1.0,0.0,0.0,1.4836822748184204,1.4836888313293457,1.4688424698761082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.58642578125,0.0,148.6356964111328,1895.4371337890625,0.0,925.289306640625,0.4133568108081817,1.0,0.0,3.0,1.0,0.0
