time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388320,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.630859375,0.9760237336158752,0.2419053018093109,0.2174556255340576,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63116455078125,0.9977052807807922,0.2843557298183441,0.2480557262897491,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310729980469,0.9929535388946532,0.2572305202484131,0.1797306090593338,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310119628906,0.9887502789497375,0.2532182335853576,0.2394582629203796,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.9618330597877502,0.2311615198850631,1.0387074947357178,286.6319885253906,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.25244140625,286.6376342773437,1.0,0.4078744053840637,1.0,1.0,0.0,1.0,-2.308867216110229,2.3088629245758057,4.293304755265126e-06,1.7866663932800293,0.611754834651947,0.611754834651947,0.0,52.22190475463867,52.0,17847.509765625,-0.0,907.971435546875,1.0,283.1499938964844,286.0050048828125,292.23876953125,293.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,20961.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993684530258179,1.0,0.0,0.0,1.4836822748184204,1.4836888313293457,1.4688424698761082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.58642578125,0.0,148.6356964111328,1895.4371337890625,0.0,925.289306640625,0.4133568108081817,1.0,0.0,3.0,1.0,0.0
12388380,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589416503906,0.9852996468544006,0.2437606155872345,0.2190432995557785,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591247558594,0.9963532090187072,0.2914290428161621,0.2406432479619979,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591552734375,0.9964776635169984,0.2600401639938354,0.177828848361969,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591552734375,0.9976388812065125,0.255925714969635,0.2419228255748748,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586975097656,0.9716671109199524,0.2326102703809738,1.0447261333465576,286.7604064941406,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.281982421875,286.768310546875,1.0,0.4083753824234009,1.0,1.0,0.0,1.0,-2.309983730316162,2.3099794387817383,4.296233782952186e-06,1.7868529558181765,0.5887868404388428,0.5887868404388428,0.0,51.419166564941406,72.0,17154.8671875,-0.0,905.8505859375,1.0,283.1499938964844,286.121337890625,292.2451171875,293.4565734863281,293.1499938964844,293.1499938964844,283.1499938964844,20665.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586800217628479,1.0,0.0,0.0,1.3673560619354248,1.367362141609192,1.2475462085603797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.193359375,0.0,124.365234375,1895.4371337890625,0.0,857.9486083984375,0.3906351923942566,1.0,0.0,3.0,1.0,0.0
12388440,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589416503906,0.9852996468544006,0.2437606155872345,0.2190432995557785,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591247558594,0.9963532090187072,0.2914290428161621,0.2406432479619979,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591552734375,0.9964776635169984,0.2600401639938354,0.177828848361969,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591552734375,0.9976388812065125,0.255925714969635,0.2419228255748748,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586975097656,0.9716671109199524,0.2326102703809738,1.0447261333465576,286.7604064941406,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.281982421875,286.768310546875,1.0,0.4083753824234009,1.0,1.0,0.0,1.0,-2.309983730316162,2.3099794387817383,4.296233782952186e-06,1.7868529558181765,0.5887868404388428,0.5887868404388428,0.0,51.419166564941406,72.0,17154.8671875,-0.0,905.8505859375,1.0,283.1499938964844,286.121337890625,292.2451171875,293.4565734863281,293.1499938964844,293.1499938964844,283.1499938964844,20665.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586800217628479,1.0,0.0,0.0,1.3673560619354248,1.367362141609192,1.2475462085603797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.193359375,0.0,124.365234375,1895.4371337890625,0.0,857.9486083984375,0.3906351923942566,1.0,0.0,3.0,1.0,0.0
12388500,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.9822784066200256,0.2447775304317474,0.2199410647153854,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.9972058534622192,0.2944236695766449,0.2450947165489196,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.9982856512069702,0.261457622051239,0.1818423718214035,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.9953815340995787,0.2573683559894562,0.243273913860321,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.9680827856063844,0.2334374189376831,1.0483555793762207,286.8369445800781,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.29400634765625,286.84552001953125,1.0,0.4118328988552093,1.0,1.0,0.0,1.0,-2.326989889144897,2.3269855976104736,4.35921083408175e-06,1.7998422384262085,0.5784487128257751,0.5784487128257751,0.0,52.41218948364258,72.0,16870.96484375,-0.0,927.0427856445312,1.0,283.1499938964844,286.1864929199219,292.2492980957031,293.4416198730469,293.1499938964844,293.1499938964844,283.1499938964844,20474.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801072716712952,1.0,0.0,0.0,1.31494140625,1.3149473667144775,1.1537355248947281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.01318359375,0.0,114.27932739257812,1895.4371337890625,0.0,823.9969482421875,0.380453884601593,1.0,0.0,3.0,1.0,0.0
12388560,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163513183594,0.9716803431510924,0.2458556890487671,0.2209287881851196,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9168701171875,0.998880922794342,0.2965865731239319,0.2568767964839935,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.9904863238334656,0.2625507712364197,0.1834485530853271,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.9865015745162964,0.2588669657707214,0.2447125613689422,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91607666015625,0.9561462998390198,0.234319195151329,1.0524299144744873,286.9179992675781,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3007202148437,286.9267578125,1.0,0.4170858561992645,1.0,1.0,0.0,1.0,-2.350904703140259,2.350900173187256,4.448902473086491e-06,1.8182828426361084,0.5688844919204712,0.5688844919204712,0.0,54.5146369934082,92.0,16616.716796875,-0.0,960.0294799804688,1.0,283.1499938964844,286.25360107421875,292.255859375,293.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,20270.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735213160514832,1.0,0.0,0.0,1.2667702436447144,1.2667759656906128,1.0707525177622301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.1533203125,0.0,105.4690933227539,1895.4371337890625,0.0,791.8385620117188,0.3711333870887756,1.0,0.0,3.0,1.0,0.0
12388620,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.9147078394889832,0.2481252402067184,0.2232156693935394,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07916259765625,0.9774196743965148,0.2975496053695678,0.2821691036224365,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.9381256103515624,0.2650127410888672,0.1853253990411758,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07861328125,0.9337615370750428,0.261966198682785,0.247904747724533,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.8988465666770935,0.2361515611410141,1.061970591545105,287.079833984375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2972106933594,287.0868530273437,1.0,0.4314385056495666,1.0,1.0,0.0,1.0,-2.4015886783599854,2.401583909988404,4.642960448109079e-06,1.8577996492385864,0.5519590973854065,0.5519590973854065,0.0,63.53803634643555,112.0,16154.1953125,-0.0,1050.754638671875,1.0,283.1499938964844,286.3844299316406,292.2755432128906,293.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,19861.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615382790565491,1.0,0.0,0.0,1.1831470727920532,1.183152437210083,9.34051627154986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.51904296875,0.0,91.21587371826172,1895.4371337890625,0.0,736.3973999023438,0.3550666868686676,1.0,0.0,3.0,1.0,0.0
12388680,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.9147078394889832,0.2481252402067184,0.2232156693935394,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07916259765625,0.9774196743965148,0.2975496053695678,0.2821691036224365,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.9381256103515624,0.2650127410888672,0.1853253990411758,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07861328125,0.9337615370750428,0.261966198682785,0.247904747724533,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.8988465666770935,0.2361515611410141,1.061970591545105,287.079833984375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2972106933594,287.0868530273437,1.0,0.4314385056495666,1.0,1.0,0.0,1.0,-2.4015886783599854,2.401583909988404,4.642960448109079e-06,1.8577996492385864,0.5519590973854065,0.5519590973854065,0.0,63.53803634643555,112.0,16154.1953125,-0.0,1050.754638671875,1.0,283.1499938964844,286.3844299316406,292.2755432128906,293.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,19861.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615382790565491,1.0,0.0,0.0,1.1831470727920532,1.183152437210083,9.34051627154986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.51904296875,0.0,91.21587371826172,1895.4371337890625,0.0,736.3973999023438,0.3550666868686676,1.0,0.0,3.0,1.0,0.0
12388740,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8467270731925964,0.2502958178520202,0.2257624566555023,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2045288085937,0.8981490731239319,0.2987441718578338,0.2835107445716858,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8650925159454346,0.267533391714096,0.1875263154506683,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041015625,0.8622424006462097,0.2649932503700256,0.2513835728168487,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8334718346595764,0.2378753274679184,1.072675704956055,287.2051086425781,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.29473876953125,287.211181640625,1.0,0.4472636580467224,1.0,1.0,0.0,1.0,-2.425944566726685,2.4259400367736816,4.737602921522921e-06,1.8767120838165283,0.5372352600097656,0.5372352600097656,0.0,79.73131561279297,130.0,15682.9912109375,-0.0,1144.6768798828125,1.0,283.1499938964844,286.4883728027344,292.2973937988281,293.417724609375,293.1499938964844,293.1499938964844,283.1499938964844,19510.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513704419136047,1.0,0.0,0.0,1.1140241622924805,1.1140292882919312,8.280997576548543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.04833984375,0.0,80.49111938476562,1895.4371337890625,0.0,692.3338012695312,0.3420347571372986,1.0,0.0,3.0,1.0,0.0
12388800,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8467270731925964,0.2502958178520202,0.2257624566555023,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2045288085937,0.8981490731239319,0.2987441718578338,0.2835107445716858,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8650925159454346,0.267533391714096,0.1875263154506683,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041015625,0.8622424006462097,0.2649932503700256,0.2513835728168487,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8334718346595764,0.2378753274679184,1.072675704956055,287.2051086425781,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.29473876953125,287.211181640625,1.0,0.4472636580467224,1.0,1.0,0.0,1.0,-2.425944566726685,2.4259400367736816,4.737602921522921e-06,1.8767120838165283,0.5372352600097656,0.5372352600097656,0.0,79.73131561279297,130.0,15682.9912109375,-0.0,1144.6768798828125,1.0,283.1499938964844,286.4883728027344,292.2973937988281,293.417724609375,293.1499938964844,293.1499938964844,283.1499938964844,19510.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513704419136047,1.0,0.0,0.0,1.1140241622924805,1.1140292882919312,8.280997576548543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.04833984375,0.0,80.49111938476562,1895.4371337890625,0.0,692.3338012695312,0.3420347571372986,1.0,0.0,3.0,1.0,0.0
12388860,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.805366575717926,0.2523751556873321,0.2282527983188629,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167419433594,0.8511556386947632,0.300973117351532,0.2860687375068664,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31640625,0.8228493332862854,0.2700346708297729,0.1897467821836471,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163757324219,0.8207731246948242,0.2679539620876312,0.2548317909240722,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.7913352251052856,0.2395295053720474,1.0831972360610962,287.3172302246094,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974853515625,287.3226318359375,1.0,0.4634458720684051,1.0,1.0,0.0,1.0,-2.451460123062134,2.451455354690552,4.837685082748067e-06,1.896458625793457,0.5247074961662292,0.5247074961662292,0.0,96.87881469726562,118.0,15282.8203125,-0.0,1245.8153076171875,1.0,283.1499938964844,286.5796203613281,292.317138671875,293.41455078125,293.1499938964844,293.1499938964844,283.1499938964844,19210.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542337954044342,1.0,0.0,0.0,1.057468295097351,1.0574731826782229,7.461535034281044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.02490234375,0.0,72.39454650878906,1895.4371337890625,0.0,655.3771362304688,0.3315646648406982,1.0,0.0,3.0,1.0,0.0
12388920,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.805366575717926,0.2523751556873321,0.2282527983188629,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167419433594,0.8511556386947632,0.300973117351532,0.2860687375068664,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31640625,0.8228493332862854,0.2700346708297729,0.1897467821836471,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163757324219,0.8207731246948242,0.2679539620876312,0.2548317909240722,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.7913352251052856,0.2395295053720474,1.0831972360610962,287.3172302246094,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974853515625,287.3226318359375,1.0,0.4634458720684051,1.0,1.0,0.0,1.0,-2.451460123062134,2.451455354690552,4.837685082748067e-06,1.896458625793457,0.5247074961662292,0.5247074961662292,0.0,96.87881469726562,118.0,15282.8203125,-0.0,1245.8153076171875,1.0,283.1499938964844,286.5796203613281,292.317138671875,293.41455078125,293.1499938964844,293.1499938964844,283.1499938964844,19210.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542337954044342,1.0,0.0,0.0,1.057468295097351,1.0574731826782229,7.461535034281044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.02490234375,0.0,72.39454650878906,1895.4371337890625,0.0,655.3771362304688,0.3315646648406982,1.0,0.0,3.0,1.0,0.0
12388980,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.7946352958679199,0.2544189095497131,0.2302976548671722,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.8406624794006348,0.3036167919635772,0.2887069582939148,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137268066406,0.8129968047142029,0.2725201845169067,0.191642940044403,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136962890625,0.8113108277320862,0.2708739936351776,0.2578140795230865,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4133605957031,0.7804639339447021,0.2411440759897232,1.0915120840072632,287.4144287109375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016357421875,287.4189758300781,1.0,0.4701685905456543,1.0,1.0,0.0,1.0,-2.4729421138763428,2.4729373455047607,4.922897915093927e-06,1.913143754005432,0.5141926407814026,0.5141926407814026,0.0,103.32984161376952,106.0,14984.0419921875,-0.0,1298.8961181640625,1.0,283.1499938964844,286.665771484375,292.3370361328125,293.4157409667969,293.1499938964844,293.1499938964844,283.1499938964844,18961.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343858599662781,1.0,0.0,0.0,1.0117535591125488,1.0117582082748413,6.830348553421572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.24658203125,0.0,66.28221130371094,1895.4371337890625,0.0,624.471435546875,0.3232432603836059,1.0,0.0,3.0,1.0,0.0
12389040,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.7946352958679199,0.2544189095497131,0.2302976548671722,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.8406624794006348,0.3036167919635772,0.2887069582939148,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137268066406,0.8129968047142029,0.2725201845169067,0.191642940044403,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136962890625,0.8113108277320862,0.2708739936351776,0.2578140795230865,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4133605957031,0.7804639339447021,0.2411440759897232,1.0915120840072632,287.4144287109375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016357421875,287.4189758300781,1.0,0.4701685905456543,1.0,1.0,0.0,1.0,-2.4729421138763428,2.4729373455047607,4.922897915093927e-06,1.913143754005432,0.5141926407814026,0.5141926407814026,0.0,103.32984161376952,106.0,14984.0419921875,-0.0,1298.8961181640625,1.0,283.1499938964844,286.665771484375,292.3370361328125,293.4157409667969,293.1499938964844,293.1499938964844,283.1499938964844,18961.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343858599662781,1.0,0.0,0.0,1.0117535591125488,1.0117582082748413,6.830348553421572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.24658203125,0.0,66.28221130371094,1895.4371337890625,0.0,624.471435546875,0.3232432603836059,1.0,0.0,3.0,1.0,0.0
12389100,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.7959073781967163,0.2554507255554199,0.2312142550945282,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565734863281,0.8420349359512329,0.3050196468830108,0.2900021970272064,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563293457031,0.8143559098243713,0.2737711668014526,0.1925085932016372,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.456298828125,0.8128912448883057,0.2723354697227478,0.2591863870620727,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559936523437,0.7815239429473877,0.2419538646936416,1.095109462738037,287.4569702148437,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3039245605469,287.4610900878906,1.0,0.4714369475841522,1.0,1.0,0.0,1.0,-2.4826114177703857,2.4826064109802246,4.961464583175257e-06,1.920634627342224,0.5096226930618286,0.5096226930618286,0.0,103.5622100830078,106.0,14856.390625,-0.0,1311.7698974609375,1.0,283.1499938964844,286.7069396972656,292.3480224609375,293.41943359375,293.1499938964844,293.1499938964844,283.1499938964844,18854.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309703350067139,1.0,0.0,0.0,0.9923856854438782,0.9923903346061708,6.571347199724188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.01806640625,0.0,63.807220458984375,1895.4371337890625,0.0,611.6500244140625,0.3197613060474396,1.0,0.0,3.0,1.0,0.0
12389160,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.8001168966293335,0.2564897239208221,0.2320864796638488,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961242675781,0.8463303446769714,0.3064541518688202,0.2912806570529938,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49591064453125,0.8184798359870911,0.2750275731086731,0.1933385878801345,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958801269531,0.8172367215156555,0.2737993896007538,0.2605071365833282,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49560546875,0.7854536771774292,0.2427669465541839,1.0984662771224976,287.4964904785156,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3062438964844,287.50030517578125,1.0,0.4716914296150207,1.0,1.0,0.0,1.0,-2.4918131828308105,2.4918081760406494,4.99830412081792e-06,1.9277600049972528,0.505497395992279,0.505497395992279,0.0,102.42909240722656,94.0,14748.1708984375,-0.0,1318.3519287109375,1.0,283.1499938964844,286.7450256347656,292.3593444824219,293.42437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18757.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279596447944641,1.0,0.0,0.0,0.975119411945343,0.9751240015029908,6.344669856162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.396484375,0.0,61.65506362915039,1895.4371337890625,0.0,600.5684204101562,0.3166761398315429,1.0,0.0,3.0,1.0,0.0
12389220,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8154842257499695,0.2585863471031189,0.2337384521961212,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.8626065850257874,0.3093815445899963,0.2937888503074646,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.8334409594535828,0.2775542140007019,0.1949231475591659,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.8325833678245544,0.2767344713211059,0.2630394101142883,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.800581157207489,0.2444028705358505,1.1046735048294067,287.56744384765625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31072998046875,287.5707092285156,1.0,0.4700078964233398,1.0,1.0,0.0,1.0,-2.50921630859375,2.509211301803589,5.068343853054103e-06,1.9412283897399905,0.4985235333442688,0.4985235333442688,0.0,97.18750762939452,82.0,14572.384765625,-0.0,1317.6522216796875,1.0,283.1499938964844,286.81317138671875,292.38201904296875,293.43701171875,293.1499938964844,293.1499938964844,283.1499938964844,18589.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230494737625122,1.0,0.0,0.0,0.9462875127792358,0.946291983127594,5.975024208737524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.87451171875,0.0,58.1675033569336,1895.4371337890625,0.0,582.9293212890625,0.3115526735782623,1.0,0.0,3.0,1.0,0.0
12389280,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8154842257499695,0.2585863471031189,0.2337384521961212,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.8626065850257874,0.3093815445899963,0.2937888503074646,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.8334409594535828,0.2775542140007019,0.1949231475591659,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.8325833678245544,0.2767344713211059,0.2630394101142883,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.800581157207489,0.2444028705358505,1.1046735048294067,287.56744384765625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31072998046875,287.5707092285156,1.0,0.4700078964233398,1.0,1.0,0.0,1.0,-2.50921630859375,2.509211301803589,5.068343853054103e-06,1.9412283897399905,0.4985235333442688,0.4985235333442688,0.0,97.18750762939452,82.0,14572.384765625,-0.0,1317.6522216796875,1.0,283.1499938964844,286.81317138671875,292.38201904296875,293.43701171875,293.1499938964844,293.1499938964844,283.1499938964844,18589.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230494737625122,1.0,0.0,0.0,0.9462875127792358,0.946291983127594,5.975024208737524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.87451171875,0.0,58.1675033569336,1895.4371337890625,0.0,582.9293212890625,0.3115526735782623,1.0,0.0,3.0,1.0,0.0
12389340,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.8386035561561584,0.260696142911911,0.2353071272373199,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283569335937,0.8895803689956665,0.312347799539566,0.2962400913238525,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8578617572784424,0.2800899147987366,0.1964394897222519,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.857343316078186,0.2796728610992431,0.2654730677604675,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8238759636878967,0.2460450232028961,1.1104272603988647,287.6286315917969,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148803710937,287.6314392089844,1.0,0.4663712680339813,1.0,1.0,0.0,1.0,-2.5257058143615723,2.525700807571411,5.13514942213078e-06,1.95398211479187,0.4931710958480835,0.4931710958480835,0.0,89.29222106933594,70.0,14449.41015625,-0.0,1304.335205078125,1.0,283.1499938964844,286.8716125488281,292.4042663574219,293.4523620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194261074066162,1.0,0.0,0.0,0.924226701259613,0.9242311120033264,5.699680016846288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.47265625,0.0,55.57555770874024,1895.4371337890625,0.0,570.2508544921875,0.3076317906379699,1.0,0.0,3.0,1.0,0.0
12389400,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.8386035561561584,0.260696142911911,0.2353071272373199,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283569335937,0.8895803689956665,0.312347799539566,0.2962400913238525,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8578617572784424,0.2800899147987366,0.1964394897222519,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.857343316078186,0.2796728610992431,0.2654730677604675,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8238759636878967,0.2460450232028961,1.1104272603988647,287.6286315917969,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148803710937,287.6314392089844,1.0,0.4663712680339813,1.0,1.0,0.0,1.0,-2.5257058143615723,2.525700807571411,5.13514942213078e-06,1.95398211479187,0.4931710958480835,0.4931710958480835,0.0,89.29222106933594,70.0,14449.41015625,-0.0,1304.335205078125,1.0,283.1499938964844,286.8716125488281,292.4042663574219,293.4523620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194261074066162,1.0,0.0,0.0,0.924226701259613,0.9242311120033264,5.699680016846288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.47265625,0.0,55.57555770874024,1895.4371337890625,0.0,570.2508544921875,0.3076317906379699,1.0,0.0,3.0,1.0,0.0
12389460,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806335449219,0.8739805817604065,0.2628039121627807,0.2368178218603134,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808776855469,0.932388186454773,0.315322995185852,0.2986432313919067,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.8956776857376099,0.2826215624809265,0.1979090869426727,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.8955475091934204,0.2826035320758819,0.2678395211696625,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.8571603894233704,0.2476819008588791,1.1158742904663086,287.6810913085937,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3185119628906,287.6835021972656,1.0,0.4615453481674194,1.0,1.0,0.0,1.0,-2.541562557220459,2.5415573120117188,5.199800853006309e-06,1.966241240501404,0.4893503785133362,0.4893503785133362,0.0,79.79527282714844,58.0,14377.1328125,-0.0,1283.0819091796875,1.0,283.1499938964844,286.92120361328125,292.42626953125,293.4703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18330.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168963670730591,1.0,0.0,0.0,0.9081173539161682,0.9081217050552368,5.502720057393162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.1376953125,0.0,53.70555877685547,1895.4371337890625,0.0,561.5657958984375,0.3047269880771637,1.0,0.0,3.0,1.0,0.0
12389520,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806335449219,0.8739805817604065,0.2628039121627807,0.2368178218603134,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808776855469,0.932388186454773,0.315322995185852,0.2986432313919067,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.8956776857376099,0.2826215624809265,0.1979090869426727,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.8955475091934204,0.2826035320758819,0.2678395211696625,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.8571603894233704,0.2476819008588791,1.1158742904663086,287.6810913085937,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3185119628906,287.6835021972656,1.0,0.4615453481674194,1.0,1.0,0.0,1.0,-2.541562557220459,2.5415573120117188,5.199800853006309e-06,1.966241240501404,0.4893503785133362,0.4893503785133362,0.0,79.79527282714844,58.0,14377.1328125,-0.0,1283.0819091796875,1.0,283.1499938964844,286.92120361328125,292.42626953125,293.4703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18330.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168963670730591,1.0,0.0,0.0,0.9081173539161682,0.9081217050552368,5.502720057393162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.1376953125,0.0,53.70555877685547,1895.4371337890625,0.0,561.5657958984375,0.3047269880771637,1.0,0.0,3.0,1.0,0.0
12389580,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.70654296875,0.9023056030273438,0.2639798521995544,0.2376437485218048,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.9652445316314696,0.3169861137866974,0.2999701201915741,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.9271142482757568,0.2840329110622406,0.198715478181839,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.9272436499595642,0.2842371761798858,0.2691410481929779,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064514160156,0.8841555714607239,0.2485918849706649,1.1188167333602903,287.7069702148437,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202819824219,287.7091369628906,1.0,0.4585003554821014,1.0,1.0,0.0,1.0,-2.550217628479004,2.550212383270264,5.235258413449628e-06,1.9729310274124143,0.487852543592453,0.487852543592453,0.0,74.02305603027344,58.0,14358.0986328125,-0.0,1268.7984619140625,1.0,283.1499938964844,286.9454040527344,292.43865966796875,293.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18271.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159153938293457,1.0,0.0,0.0,0.901463270187378,0.9014675617218018,5.422374371732985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.54345703125,0.0,52.9277458190918,1895.4371337890625,0.0,558.234375,0.3034921586513519,1.0,0.0,3.0,1.0,0.0
12389640,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72528076171875,0.9333365559577942,0.264901340007782,0.2382847219705581,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7254943847656,0.9917227029800416,0.318289577960968,0.301004022359848,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253723144531,0.959034264087677,0.2851370573043823,0.1993416398763656,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253723144531,0.9593591690063475,0.2855154573917389,0.270153135061264,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251892089844,0.9120016694068908,0.2493019700050354,1.12108051776886,287.7256774902344,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.321533203125,287.7276916503906,1.0,0.4559883773326874,1.0,1.0,0.0,1.0,-2.5569186210632324,2.556913375854492,5.262793365545804e-06,1.97810959815979,0.4869813323020935,0.4869813323020935,0.0,69.3320541381836,76.0,14353.4013671875,-0.0,1256.7003173828125,1.0,283.1499938964844,286.96270751953125,292.4484558105469,293.4911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18227.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153496861457825,1.0,0.0,0.0,0.8973228931427002,0.897327184677124,5.37267972333666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.88671875,0.0,52.435306549072266,1895.4371337890625,0.0,556.3223876953125,0.3026979863643646,1.0,0.0,3.0,1.0,0.0
12389700,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453308105469,0.9441608786582948,0.2659392952919006,0.2391690909862518,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455139160156,0.9990000128746032,0.3197731375694275,0.3021242320537567,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.74542236328125,0.9690303206443788,0.2863809764385223,0.2001729160547256,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.74542236328125,0.969552993774414,0.2869577705860138,0.2714651226997375,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.9223021864891052,0.2500990033149719,1.124422907829285,287.7456970214844,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3227844238281,287.74761962890625,1.0,0.456990897655487,1.0,1.0,0.0,1.0,-2.5654067993164062,2.565401315689087,5.297858933772659e-06,1.9847108125686648,0.4863231182098388,0.4863231182098388,0.0,68.29176330566406,76.0,14361.08984375,-0.0,1262.962646484375,1.0,283.1499938964844,286.9808654785156,292.4597473144531,293.5028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18180.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149264335632324,1.0,0.0,0.0,0.893760621547699,0.8937649130821228,5.3301064895094896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.09033203125,0.0,51.99696350097656,1895.4371337890625,0.0,554.8961181640625,0.3019777238368988,1.0,0.0,3.0,1.0,0.0
12389760,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644958496094,0.9395185112953186,0.2669562995433807,0.240119457244873,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.76470947265625,0.9964002966880798,0.3212403953075409,0.3037716150283813,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645874023437,0.9649999737739564,0.2876034677028656,0.2010549753904342,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645874023437,0.9657573699951172,0.2883804440498352,0.2728470861911773,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.9174472093582152,0.2508764564990997,1.1280986070632937,287.7648620605469,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32379150390625,287.7667541503906,1.0,0.4595685601234436,1.0,1.0,0.0,1.0,-2.5762252807617188,2.5762200355529785,5.342400527297286e-06,1.9929640293121336,0.4860203564167022,0.4860203564167022,0.0,69.50231170654297,94.0,14384.490234375,-0.0,1281.5338134765625,1.0,283.1499938964844,286.9978332519531,292.4712829589844,293.5154113769531,293.1499938964844,293.1499938964844,283.1499938964844,18135.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147425532341003,1.0,0.0,0.0,0.891392707824707,0.8913969993591309,5.3019007850707573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.958984375,0.0,51.68179702758789,1895.4371337890625,0.0,554.2777099609375,0.3014436364173889,1.0,0.0,3.0,1.0,0.0
12389820,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7990417480469,0.9017056226730348,0.2689349353313446,0.2421519607305526,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.965748131275177,0.3240752816200256,0.3067280650138855,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79913330078125,0.9271653294563292,0.2899494767189026,0.2029062807559967,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79913330078125,0.9284986853599548,0.2911312878131866,0.2757335007190704,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.8825124502182007,0.2523434460163116,1.1360430717468262,287.7993469238281,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245849609375,287.8009033203125,1.0,0.4681087434291839,1.0,1.0,0.0,1.0,-2.5974037647247314,2.597398281097412,5.430553756013978e-06,2.009326219558716,0.4864445030689239,0.4864445030689239,0.0,76.9371337890625,112.0,14466.138671875,-0.0,1341.311279296875,1.0,283.1499938964844,287.0274658203125,292.4952697753906,293.5438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18050.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151365399360657,1.0,0.0,0.0,0.8901020288467407,0.8901063203811646,5.2865587463202246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.58837890625,0.0,51.4000358581543,1895.4371337890625,0.0,555.603759765625,0.3009073734283447,1.0,0.0,3.0,1.0,0.0
12389880,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7990417480469,0.9017056226730348,0.2689349353313446,0.2421519607305526,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.965748131275177,0.3240752816200256,0.3067280650138855,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79913330078125,0.9271653294563292,0.2899494767189026,0.2029062807559967,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79913330078125,0.9284986853599548,0.2911312878131866,0.2757335007190704,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.8825124502182007,0.2523434460163116,1.1360430717468262,287.7993469238281,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245849609375,287.8009033203125,1.0,0.4681087434291839,1.0,1.0,0.0,1.0,-2.5974037647247314,2.597398281097412,5.430553756013978e-06,2.009326219558716,0.4864445030689239,0.4864445030689239,0.0,76.9371337890625,112.0,14466.138671875,-0.0,1341.311279296875,1.0,283.1499938964844,287.0274658203125,292.4952697753906,293.5438842773437,293.1499938964844,293.1499938964844,283.1499938964844,18050.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151365399360657,1.0,0.0,0.0,0.8901020288467407,0.8901063203811646,5.2865587463202246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.58837890625,0.0,51.4000358581543,1895.4371337890625,0.0,555.603759765625,0.3009073734283447,1.0,0.0,3.0,1.0,0.0
12389940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277282714844,0.8603212833404541,0.2709107100963592,0.244332879781723,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.9173749089241028,0.3268382549285888,0.3097797036170959,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277893066406,0.8821874856948853,0.2921392917633056,0.2047771364450454,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277893066406,0.8837040066719055,0.2937297224998474,0.27865070104599,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8425743579864502,0.2536860704421997,1.1442480087280271,287.8279724121094,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241577148437,287.82928466796875,1.0,0.4796053469181061,1.0,1.0,0.0,1.0,-2.619303226470948,2.619297742843628,5.522474111785414e-06,2.0262484550476074,0.4881868362426758,0.4881868362426758,0.0,88.71966552734375,130.0,14595.1484375,-0.0,1422.36669921875,1.0,283.1499938964844,287.0506591796875,292.52032470703125,293.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,17971.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165588855743408,1.0,0.0,0.0,0.8931702971458435,0.8931745886802673,5.32306785316905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.498046875,0.0,51.55477523803711,1895.4371337890625,0.0,560.4173583984375,0.3010423481464386,1.0,0.0,3.0,1.0,0.0
12390000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277282714844,0.8603212833404541,0.2709107100963592,0.244332879781723,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.827880859375,0.9173749089241028,0.3268382549285888,0.3097797036170959,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277893066406,0.8821874856948853,0.2921392917633056,0.2047771364450454,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277893066406,0.8837040066719055,0.2937297224998474,0.27865070104599,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8425743579864502,0.2536860704421997,1.1442480087280271,287.8279724121094,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241577148437,287.82928466796875,1.0,0.4796053469181061,1.0,1.0,0.0,1.0,-2.619303226470948,2.619297742843628,5.522474111785414e-06,2.0262484550476074,0.4881868362426758,0.4881868362426758,0.0,88.71966552734375,130.0,14595.1484375,-0.0,1422.36669921875,1.0,283.1499938964844,287.0506591796875,292.52032470703125,293.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,17971.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165588855743408,1.0,0.0,0.0,0.8931702971458435,0.8931745886802673,5.32306785316905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.498046875,0.0,51.55477523803711,1895.4371337890625,0.0,560.4173583984375,0.3010423481464386,1.0,0.0,3.0,1.0,0.0
12390060,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.825710117816925,0.2728523910045624,0.2465942353010177,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85076904296875,0.8769314885139465,0.3295196890830993,0.3128646910190582,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.8452000617980957,0.2941920161247253,0.2066284418106079,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.8469169735908508,0.2961916029453277,0.2815424799919128,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8083868026733398,0.2549028992652893,1.1524020433425903,287.850830078125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.8518371582031,1.0,0.4927425384521484,1.0,1.0,0.0,1.0,-2.641225099563598,2.64121961593628,5.615270765702007e-06,2.0431923866271973,0.491191416978836,0.491191416978836,0.0,103.2500457763672,118.0,14769.3896484375,-0.0,1517.140869140625,1.0,283.1499938964844,287.0675354003906,292.5461730957031,293.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,17894.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189587473869324,1.0,0.0,0.0,0.9004017114639282,0.9004059433937073,5.409611247841895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.57421875,0.0,52.12661743164063,1895.4371337890625,0.0,568.6360473632812,0.3018178641796112,1.0,0.0,3.0,1.0,0.0
12390120,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.825710117816925,0.2728523910045624,0.2465942353010177,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85076904296875,0.8769314885139465,0.3295196890830993,0.3128646910190582,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.8452000617980957,0.2941920161247253,0.2066284418106079,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8507080078125,0.8469169735908508,0.2961916029453277,0.2815424799919128,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8506164550781,0.8083868026733398,0.2549028992652893,1.1524020433425903,287.850830078125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.8518371582031,1.0,0.4927425384521484,1.0,1.0,0.0,1.0,-2.641225099563598,2.64121961593628,5.615270765702007e-06,2.0431923866271973,0.491191416978836,0.491191416978836,0.0,103.2500457763672,118.0,14769.3896484375,-0.0,1517.140869140625,1.0,283.1499938964844,287.0675354003906,292.5461730957031,293.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,17894.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189587473869324,1.0,0.0,0.0,0.9004017114639282,0.9004059433937073,5.409611247841895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.57421875,0.0,52.12661743164063,1895.4371337890625,0.0,568.6360473632812,0.3018178641796112,1.0,0.0,3.0,1.0,0.0
