time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390180,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8191723823547363,0.2747796177864074,0.2484597116708755,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8696696162223816,0.3321374952793121,0.3154906630516052,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8383200168609619,0.2961451709270477,0.2081125676631927,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8403434753417969,0.2985498011112213,0.2839349806308746,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.80072021484375,0.2560173571109772,1.158199667930603,287.8660583496094,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.32080078125,287.8666076660156,1.0,0.4973391592502594,1.0,1.0,0.0,1.0,-2.658253669738769,2.658247947692871,5.688021701644175e-06,2.056419610977173,0.4953634738922119,0.4953634738922119,0.0,107.73688507080078,106.0,14978.5322265625,-0.0,1560.9967041015625,1.0,283.1499938964844,287.0769348144531,292.5727233886719,293.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17821.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222427845001221,1.0,0.0,0.0,0.9115738272666932,0.9115781188011168,5.544688619352201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.478515625,0.0,53.10311508178711,1895.4371337890625,0.0,580.082275390625,0.3032094538211822,1.0,0.0,3.0,1.0,0.0
12390240,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8191723823547363,0.2747796177864074,0.2484597116708755,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.8696696162223816,0.3321374952793121,0.3154906630516052,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8383200168609619,0.2961451709270477,0.2081125676631927,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.8403434753417969,0.2985498011112213,0.2839349806308746,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.80072021484375,0.2560173571109772,1.158199667930603,287.8660583496094,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.32080078125,287.8666076660156,1.0,0.4973391592502594,1.0,1.0,0.0,1.0,-2.658253669738769,2.658247947692871,5.688021701644175e-06,2.056419610977173,0.4953634738922119,0.4953634738922119,0.0,107.73688507080078,106.0,14978.5322265625,-0.0,1560.9967041015625,1.0,283.1499938964844,287.0769348144531,292.5727233886719,293.6512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17821.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222427845001221,1.0,0.0,0.0,0.9115738272666932,0.9115781188011168,5.544688619352201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.478515625,0.0,53.10311508178711,1895.4371337890625,0.0,580.082275390625,0.3032094538211822,1.0,0.0,3.0,1.0,0.0
12390300,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706970214844,0.8217170834541321,0.2757738828659057,0.2493061572313308,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707580566406,0.872684895992279,0.3334458768367767,0.3166884481906891,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.8408603668212891,0.297105461359024,0.2087609618902206,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8707275390625,0.8430708050727844,0.2997089326381683,0.2850011885166168,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706970214844,0.8030480146408081,0.2565574645996094,1.1604868173599243,287.87078857421875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.31988525390625,287.8711853027344,1.0,0.4978044033050537,1.0,1.0,0.0,1.0,-2.665520191192627,2.6655144691467285,5.7191641644749325e-06,2.062042236328125,0.4978635907173157,0.4978635907173157,0.0,107.20864868164062,106.0,15096.658203125,-0.0,1568.7720947265625,1.0,283.1499938964844,287.0787353515625,292.5861511230469,293.6716613769531,293.1499938964844,293.1499938964844,283.1499938964844,17784.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241696834564209,1.0,0.0,0.0,0.9185785055160522,0.918582797050476,5.6302283724107844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.03369140625,0.0,53.74200439453125,1895.4371337890625,0.0,586.9067993164062,0.3041317462921142,1.0,0.0,3.0,1.0,0.0
12390360,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739013671875,0.8269062638282776,0.2768098413944244,0.2501391172409057,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.8787729740142822,0.3347642421722412,0.3178449869155884,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.8461573719978333,0.2980539202690124,0.2093662172555923,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.8485792279243469,0.3008541166782379,0.286006897687912,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739013671875,0.8081492781639099,0.2570901215076446,1.1625093221664429,287.8739624023437,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.319091796875,287.8742370605469,1.0,0.4973984062671661,1.0,1.0,0.0,1.0,-2.6722776889801025,2.672271966934204,5.748193416366121e-06,2.0672669410705566,0.5006312131881714,0.5006312131881714,0.0,105.45449829101562,94.0,15224.14453125,-0.0,1570.2818603515625,1.0,283.1499938964844,287.07891845703125,292.5997009277344,293.6927490234375,293.1499938964844,293.1499938964844,283.1499938964844,17748.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262607932090759,1.0,0.0,0.0,0.9265093207359314,0.9265136122703552,5.7278683129879944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.033203125,0.0,54.48201370239258,1895.4371337890625,0.0,594.4052734375,0.3052034378051758,1.0,0.0,3.0,1.0,0.0
12390420,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8444596529006958,0.2789556086063385,0.2517901062965393,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8993204832077026,0.3374231457710266,0.3200781643390655,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8645009398460388,0.2999227344989776,0.2104788422584533,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.867432713508606,0.3031108975410461,0.2878802418708801,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8246786594390869,0.2581380903720855,1.1659774780273438,287.87615966796875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.87615966796875,1.0,0.4946983754634857,1.0,1.0,0.0,1.0,-2.6847023963928223,2.684696674346924,5.801739916933002e-06,2.076864719390869,0.5069511532783508,0.5069511532783508,0.0,99.283203125,82.0,15507.572265625,-0.0,1559.5782470703125,1.0,283.1499938964844,287.0747985839844,292.62750244140625,293.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17676.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309056043624878,1.0,0.0,0.0,0.9451373219490052,0.9451416730880736,5.960507820645944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.4736328125,0.0,56.2752685546875,1895.4371337890625,0.0,611.4096069335938,0.3078007698059082,1.0,0.0,3.0,1.0,0.0
12390480,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8444596529006958,0.2789556086063385,0.2517901062965393,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8993204832077026,0.3374231457710266,0.3200781643390655,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8645009398460388,0.2999227344989776,0.2104788422584533,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.867432713508606,0.3031108975410461,0.2878802418708801,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.8246786594390869,0.2581380903720855,1.1659774780273438,287.87615966796875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.87615966796875,1.0,0.4946983754634857,1.0,1.0,0.0,1.0,-2.6847023963928223,2.684696674346924,5.801739916933002e-06,2.076864719390869,0.5069511532783508,0.5069511532783508,0.0,99.283203125,82.0,15507.572265625,-0.0,1559.5782470703125,1.0,283.1499938964844,287.0747985839844,292.62750244140625,293.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17676.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309056043624878,1.0,0.0,0.0,0.9451373219490052,0.9451416730880736,5.960507820645944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.4736328125,0.0,56.2752685546875,1895.4371337890625,0.0,611.4096069335938,0.3078007698059082,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8730437159538269,0.281152993440628,0.2534117102622986,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.9342516660690308,0.3400987982749939,0.3222401440143585,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.8942996263504028,0.3017570078372955,0.2115005701780319,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.8977952003479004,0.3053271174430847,0.2896244525909424,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8503732085227966,0.2591615319252014,1.1689122915267944,287.8733215332031,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.31671142578125,287.8731384277344,1.0,0.490337073802948,1.0,1.0,0.0,1.0,-2.6961004734039307,2.696094751358032,5.851064543094253e-06,2.0856616497039795,0.5142846703529358,0.5142846703529358,0.0,90.78968048095705,70.0,15828.9677734375,-0.0,1536.63671875,1.0,283.1499938964844,287.065185546875,292.6565246582031,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361518263816833,1.0,0.0,0.0,0.9674399495124816,0.9674443006515504,6.245129924309367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9599609375,0.0,58.50808334350586,1895.4371337890625,0.0,631.206298828125,0.3110178112983703,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8730437159538269,0.281152993440628,0.2534117102622986,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.9342516660690308,0.3400987982749939,0.3222401440143585,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.8942996263504028,0.3017570078372955,0.2115005701780319,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.8977952003479004,0.3053271174430847,0.2896244525909424,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8733825683594,0.8503732085227966,0.2591615319252014,1.1689122915267944,287.8733215332031,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.31671142578125,287.8731384277344,1.0,0.490337073802948,1.0,1.0,0.0,1.0,-2.6961004734039307,2.696094751358032,5.851064543094253e-06,2.0856616497039795,0.5142846703529358,0.5142846703529358,0.0,90.78968048095705,70.0,15828.9677734375,-0.0,1536.63671875,1.0,283.1499938964844,287.065185546875,292.6565246582031,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361518263816833,1.0,0.0,0.0,0.9674399495124816,0.9674443006515504,6.245129924309367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9599609375,0.0,58.50808334350586,1895.4371337890625,0.0,631.206298828125,0.3110178112983703,1.0,0.0,3.0,1.0,0.0
12390660,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9183024764060974,0.2833814024925232,0.2550126910209656,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.9822131991386414,0.3427822887897491,0.3243573606014251,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9430463910102844,0.3035507500171661,0.2124563753604889,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9474971890449524,0.3074978590011596,0.2912745177745819,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.8912233114242554,0.2601533532142639,1.1714613437652588,287.86590576171875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8655090332031,1.0,0.4849651753902435,1.0,1.0,0.0,1.0,-2.706763982772827,2.7067580223083496,5.897387381992303e-06,2.093885898590088,0.5225987434387207,0.5225987434387207,0.0,80.91900634765625,58.0,16188.1806640625,-0.0,1506.10205078125,1.0,283.1499938964844,287.05047607421875,292.68701171875,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420040488243103,1.0,0.0,0.0,0.9934397339820862,0.9934441447257996,6.585314338281023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.58544921875,0.0,61.21793746948242,1895.4371337890625,0.0,654.0492553710938,0.3148829340934753,1.0,0.0,3.0,1.0,0.0
12390720,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9183024764060974,0.2833814024925232,0.2550126910209656,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.9822131991386414,0.3427822887897491,0.3243573606014251,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9430463910102844,0.3035507500171661,0.2124563753604889,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9474971890449524,0.3074978590011596,0.2912745177745819,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.8912233114242554,0.2601533532142639,1.1714613437652588,287.86590576171875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8655090332031,1.0,0.4849651753902435,1.0,1.0,0.0,1.0,-2.706763982772827,2.7067580223083496,5.897387381992303e-06,2.093885898590088,0.5225987434387207,0.5225987434387207,0.0,80.91900634765625,58.0,16188.1806640625,-0.0,1506.10205078125,1.0,283.1499938964844,287.05047607421875,292.68701171875,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420040488243103,1.0,0.0,0.0,0.9934397339820862,0.9934441447257996,6.585314338281023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.58544921875,0.0,61.21793746948242,1895.4371337890625,0.0,654.0492553710938,0.3148829340934753,1.0,0.0,3.0,1.0,0.0
12390780,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572692871094,0.9519752264022828,0.2848192155361175,0.256104052066803,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.9990000128746032,0.3446923494338989,0.3175635635852813,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.9740999937057496,0.3046371042728424,0.2130798101425171,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.9780966639518738,0.3088247179985046,0.292344868183136,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573303222656,0.9209608435630798,0.2607424259185791,1.1732161045074463,287.8570251464844,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155517578125,287.8555908203125,1.0,0.4807446897029876,1.0,1.0,0.0,1.0,-2.7040915489196777,2.7040855884552,5.886597136850469e-06,2.09222149848938,0.5283894538879395,0.5283894538879395,0.0,75.5394058227539,58.0,16419.576171875,-0.0,1477.555908203125,1.0,283.1499938964844,287.037353515625,292.707275390625,293.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17471.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546062171459198,1.0,0.0,0.0,1.0120086669921875,1.0120130777359009,6.833793975147273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.6103515625,0.0,63.22199249267578,1895.4371337890625,0.0,670.3716430664062,0.3177094459533691,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.9648534059524536,0.285600483417511,0.2567459642887115,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450622558594,0.9990000128746032,0.3464673161506653,0.3064377605915069,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.985008955001831,0.3051965236663818,0.2134325206279754,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.9887421131134032,0.3095208406448364,0.2929502427577972,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84527587890625,0.9341477751731871,0.2610329687595367,1.1742537021636963,287.8448791503906,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178405761719,287.84307861328125,1.0,0.4777250587940216,1.0,1.0,0.0,1.0,-2.693894147872925,2.6938884258270264,5.84232157052611e-06,2.0843498706817627,0.5317018032073975,0.5317018032073975,0.0,73.31839752197266,78.0,16535.22265625,-0.0,1453.2862548828125,1.0,283.1499938964844,287.02490234375,292.7187194824219,293.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17445.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484198927879333,1.0,0.0,0.0,1.022929310798645,1.022933840751648,6.982077849215784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.99755859375,0.0,64.43423461914062,1895.4371337890625,0.0,680.0399169921875,0.3194068074226379,1.0,0.0,3.0,1.0,0.0
12390900,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305358886719,0.9702842235565186,0.2867013216018677,0.2576982676982879,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.9990000128746032,0.3495006263256073,0.3024072647094726,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9892755746841432,0.3059705793857574,0.2139534503221511,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9929897785186768,0.3104868829250335,0.2938351631164551,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305969238281,0.9394553303718568,0.2614503800868988,1.175964593887329,287.83038330078125,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3240051269531,287.82958984375,1.0,0.477948784828186,1.0,1.0,0.0,1.0,-2.6939005851745605,2.693894624710083,5.841287475050194e-06,2.0838489532470703,0.5364863276481628,0.5364863276481628,0.0,72.63916778564453,78.0,16730.580078125,-0.0,1450.1962890625,1.0,283.1499938964844,287.0077514648437,292.7341613769531,293.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17409.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516766905784607,1.0,0.0,0.0,1.0386919975280762,1.038696527481079,7.19891488643043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.90966796875,0.0,66.21947479248047,1895.4371337890625,0.0,693.6223754882812,0.3218905925750732,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.9678488373756408,0.2878180146217346,0.2587110102176666,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.9990000128746032,0.352213054895401,0.3059337735176086,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.986846685409546,0.3067412078380584,0.2145069241523742,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82354736328125,0.9908117055892944,0.3114490807056427,0.2947651445865631,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235778808594,0.9358824491500854,0.2618756294250488,1.177956223487854,287.823486328125,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3290100097656,287.8231506347656,1.0,0.4801736176013946,1.0,1.0,0.0,1.0,-2.703516721725464,2.7035107612609863,5.882655386812985e-06,2.0910935401916504,0.5415974855422974,0.5415974855422974,0.0,73.54850006103516,98.0,16957.58984375,-0.0,1467.6112060546875,1.0,283.1499938964844,286.9958190917969,292.7499694824219,293.9438171386719,293.1499938964844,293.1499938964844,283.1499938964844,17365.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549468398094177,1.0,0.0,0.0,1.0555509328842163,1.0555554628372192,7.434500304270841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.697265625,0.0,68.1613998413086,1895.4371337890625,0.0,707.5294799804688,0.3245617151260376,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9461995363235474,0.2901035249233246,0.2608817517757416,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9990000128746032,0.3552784025669098,0.3288520872592926,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.966951847076416,0.3082848489284515,0.215690016746521,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9720021486282348,0.3133697509765625,0.2967238128185272,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9114977717399596,0.2627255618572235,1.1824769973754885,287.8206787109375,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.8210144042969,1.0,0.489691287279129,1.0,1.0,0.0,1.0,-2.742805957794189,2.742799758911133,6.054260211385554e-06,2.1211931705474854,0.552780270576477,0.552780270576477,0.0,78.84562683105469,118.0,17491.236328125,-0.0,1547.37939453125,1.0,283.1499938964844,286.9794311523437,292.7857666015625,294.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,17262.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620961785316467,1.0,0.0,0.0,1.0928189754486084,1.0928236246109009,7.968744597519618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.412109375,0.0,72.5975570678711,1895.4371337890625,0.0,738.8930053710938,0.3305534422397613,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9461995363235474,0.2901035249233246,0.2608817517757416,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9990000128746032,0.3552784025669098,0.3288520872592926,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.966951847076416,0.3082848489284515,0.215690016746521,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9720021486282348,0.3133697509765625,0.2967238128185272,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9114977717399596,0.2627255618572235,1.1824769973754885,287.8206787109375,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.8210144042969,1.0,0.489691287279129,1.0,1.0,0.0,1.0,-2.742805957794189,2.742799758911133,6.054260211385554e-06,2.1211931705474854,0.552780270576477,0.552780270576477,0.0,78.84562683105469,118.0,17491.236328125,-0.0,1547.37939453125,1.0,283.1499938964844,286.9794311523437,292.7857666015625,294.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,17262.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620961785316467,1.0,0.0,0.0,1.0928189754486084,1.0928236246109009,7.968744597519618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.412109375,0.0,72.5975570678711,1895.4371337890625,0.0,738.8930053710938,0.3305534422397613,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8867186903953552,0.292308896780014,0.263379693031311,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.9533120393753052,0.3559813201427459,0.3375637829303741,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.9045838117599488,0.3097022771835327,0.2170903384685516,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.9101667404174804,0.3151584267616272,0.29896941781044,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.8568997979164124,0.2634146809577942,1.188258171081543,287.8118896484375,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8110046386719,1.0,0.5024102926254272,1.0,1.0,0.0,1.0,-2.7666964530944824,2.766690254211426,6.161623332445743e-06,2.140335321426392,0.5650553703308105,0.5650553703308105,0.0,92.75462341308594,138.0,18040.91015625,-0.0,1647.8848876953125,1.0,283.1499938964844,286.9578552246094,292.8265380859375,294.08135986328125,293.1499938964844,293.1499938964844,283.1499938964844,17147.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706542730331421,1.0,0.0,0.0,1.1349176168441772,1.1349222660064695,8.594528821959102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.875,0.0,77.885986328125,1895.4371337890625,0.0,778.218017578125,0.337509274482727,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8867186903953552,0.292308896780014,0.263379693031311,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.9533120393753052,0.3559813201427459,0.3375637829303741,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.9045838117599488,0.3097022771835327,0.2170903384685516,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.9101667404174804,0.3151584267616272,0.29896941781044,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.8568997979164124,0.2634146809577942,1.188258171081543,287.8118896484375,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8110046386719,1.0,0.5024102926254272,1.0,1.0,0.0,1.0,-2.7666964530944824,2.766690254211426,6.161623332445743e-06,2.140335321426392,0.5650553703308105,0.5650553703308105,0.0,92.75462341308594,138.0,18040.91015625,-0.0,1647.8848876953125,1.0,283.1499938964844,286.9578552246094,292.8265380859375,294.08135986328125,293.1499938964844,293.1499938964844,283.1499938964844,17147.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706542730331421,1.0,0.0,0.0,1.1349176168441772,1.1349222660064695,8.594528821959102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.875,0.0,77.885986328125,1895.4371337890625,0.0,778.218017578125,0.337509274482727,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8418121337890625,0.2943703532218933,0.2658619880676269,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8977020978927612,0.3576218783855438,0.3395456075668335,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8568004965782166,0.3109137117862701,0.2184472233057022,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.861915647983551,0.3167469203472137,0.3011597692966461,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.814169704914093,0.2639035880565643,1.1937265396118164,287.78961181640625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.7886047363281,1.0,0.5162133574485779,1.0,1.0,0.0,1.0,-2.783886432647705,2.7838802337646484,6.237755769689102e-06,2.1533238887786865,0.5781302452087402,0.5781302452087402,0.0,109.93077850341795,156.0,18609.021484375,-0.0,1754.2864990234375,1.0,283.1499938964844,286.9244384765625,292.8663635253906,294.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,17033.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580181896686554,1.0,0.0,0.0,1.1811550855636597,1.1811599731445312,9.309091808518133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.4091796875,0.0,84.07022857666016,1895.4371337890625,0.0,824.3684692382812,0.3454015552997589,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8418121337890625,0.2943703532218933,0.2658619880676269,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8977020978927612,0.3576218783855438,0.3395456075668335,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8568004965782166,0.3109137117862701,0.2184472233057022,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.861915647983551,0.3167469203472137,0.3011597692966461,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.814169704914093,0.2639035880565643,1.1937265396118164,287.78961181640625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.7886047363281,1.0,0.5162133574485779,1.0,1.0,0.0,1.0,-2.783886432647705,2.7838802337646484,6.237755769689102e-06,2.1533238887786865,0.5781302452087402,0.5781302452087402,0.0,109.93077850341795,156.0,18609.021484375,-0.0,1754.2864990234375,1.0,283.1499938964844,286.9244384765625,292.8663635253906,294.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,17033.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580181896686554,1.0,0.0,0.0,1.1811550855636597,1.1811599731445312,9.309091808518133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.4091796875,0.0,84.07022857666016,1895.4371337890625,0.0,824.3684692382812,0.3454015552997589,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8104878664016724,0.2963753938674927,0.2683179378509521,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8612709641456604,0.3597226440906524,0.3421249687671661,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8238235116004944,0.3119514584541321,0.2197015881538391,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8287456035614014,0.3181643187999725,0.3032152354717254,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.7801723480224609,0.2642441391944885,1.198646903038025,287.763671875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.76251220703125,1.0,0.5299541354179382,1.0,1.0,0.0,1.0,-2.799830198287964,2.799823760986328,6.309364380285842e-06,2.165635824203491,0.5920587778091431,0.5920587778091431,0.0,127.85348510742188,144.0,19208.720703125,-0.0,1864.1875,1.0,283.1499938964844,286.8868408203125,292.9043273925781,294.22930908203125,293.1499938964844,293.1499938964844,283.1499938964844,16916.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901691317558289,1.0,0.0,0.0,1.2316886186599731,1.2316936254501345,1.012267460964722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4189453125,0.0,91.27273559570312,1895.4371337890625,0.0,875.5340576171875,0.3542697131633758,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8104878664016724,0.2963753938674927,0.2683179378509521,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8612709641456604,0.3597226440906524,0.3421249687671661,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8238235116004944,0.3119514584541321,0.2197015881538391,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8287456035614014,0.3181643187999725,0.3032152354717254,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.7801723480224609,0.2642441391944885,1.198646903038025,287.763671875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.76251220703125,1.0,0.5299541354179382,1.0,1.0,0.0,1.0,-2.799830198287964,2.799823760986328,6.309364380285842e-06,2.165635824203491,0.5920587778091431,0.5920587778091431,0.0,127.85348510742188,144.0,19208.720703125,-0.0,1864.1875,1.0,283.1499938964844,286.8868408203125,292.9043273925781,294.22930908203125,293.1499938964844,293.1499938964844,283.1499938964844,16916.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901691317558289,1.0,0.0,0.0,1.2316886186599731,1.2316936254501345,1.012267460964722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4189453125,0.0,91.27273559570312,1895.4371337890625,0.0,875.5340576171875,0.3542697131633758,1.0,0.0,3.0,1.0,0.0
12391500,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.8043301105499268,0.2973527610301971,0.2693528532981872,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8547810912132263,0.360841155052185,0.3433229327201843,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8175310492515564,0.3124191164970398,0.2201575189828872,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.748779296875,0.8226014971733093,0.3188201189041137,0.3040105104446411,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489624023437,0.7734742760658264,0.2643681168556213,1.2000365257263184,287.74859619140625,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3014831542969,287.7472229003906,1.0,0.5329378247261047,1.0,1.0,0.0,1.0,-2.805692911148072,2.8056864738464355,6.33592071608291e-06,2.1702189445495605,0.5993181467056274,0.5993181467056274,0.0,132.20899963378906,144.0,19514.7578125,-0.0,1894.2122802734373,1.0,283.1499938964844,286.8660583496094,292.9229431152344,294.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,16856.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952619314193726,1.0,0.0,0.0,1.2585469484329224,1.258552074432373,1.0568960817636253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.88623046875,0.0,95.29583740234376,1895.4371337890625,0.0,902.7613525390624,0.3590782284736633,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.8027274012565613,0.2983288764953613,0.2702820599079132,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8531149625778198,0.361989289522171,0.3444474935531616,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.8155563473701477,0.3128712773323059,0.2205205708742141,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318115234375,0.8207844495773315,0.3194573223590851,0.3046776354312897,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73199462890625,0.7712317705154419,0.2644778490066528,1.2008366584777832,287.7315979003906,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.7300720214844,1.0,0.5344312191009521,1.0,1.0,0.0,1.0,-2.8103628158569336,2.810356378555298,6.357036909321323e-06,2.1738343238830566,0.6067538857460022,0.6067538857460022,0.0,133.87982177734375,132.0,19824.052734375,-0.0,1909.5977783203125,1.0,283.1499938964844,286.8435363769531,292.9413757324219,294.303466796875,293.1499938964844,293.1499938964844,283.1499938964844,16796.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003862023353577,1.0,0.0,0.0,1.2864222526550293,1.2864274978637695,1.104232580928511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.49365234375,0.0,99.62062072753906,1895.4371337890625,0.0,930.9525756835938,0.3641368448734283,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.8076181411743164,0.3002809584140777,0.2719568908214569,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8580845594406128,0.3643448948860168,0.3465702533721924,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8192238211631775,0.3137449622154236,0.2210797220468521,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.8246997594833374,0.3206928968429565,0.305777758359909,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69439697265625,0.7743931412696838,0.2646724879741668,1.2013871669769287,287.6939392089844,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6922302246094,1.0,0.5340935587882996,1.0,1.0,0.0,1.0,-2.817585229873657,2.817578792572021,6.389731879608007e-06,2.1794111728668213,0.6221446394920349,0.6221446394920349,0.0,132.27294921875,120.0,20454.14453125,-0.0,1913.3521728515625,1.0,283.1499938964844,286.79498291015625,292.9777526855469,294.3775634765625,293.1499938964844,293.1499938964844,283.1499938964844,16676.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106426119804382,1.0,0.0,0.0,1.3451603651046753,1.345165729522705,1.2073732591488806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.40234375,0.0,109.24256134033205,1895.4371337890625,0.0,989.6613159179688,0.3750028014183044,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942443847656,0.8076181411743164,0.3002809584140777,0.2719568908214569,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8580845594406128,0.3643448948860168,0.3465702533721924,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8192238211631775,0.3137449622154236,0.2210797220468521,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.8246997594833374,0.3206928968429565,0.305777758359909,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69439697265625,0.7743931412696838,0.2646724879741668,1.2013871669769287,287.6939392089844,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6922302246094,1.0,0.5340935587882996,1.0,1.0,0.0,1.0,-2.817585229873657,2.817578792572021,6.389731879608007e-06,2.1794111728668213,0.6221446394920349,0.6221446394920349,0.0,132.27294921875,120.0,20454.14453125,-0.0,1913.3521728515625,1.0,283.1499938964844,286.79498291015625,292.9777526855469,294.3775634765625,293.1499938964844,293.1499938964844,283.1499938964844,16676.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106426119804382,1.0,0.0,0.0,1.3451603651046753,1.345165729522705,1.2073732591488806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.40234375,0.0,109.24256134033205,1895.4371337890625,0.0,989.6613159179688,0.3750028014183044,1.0,0.0,3.0,1.0,0.0
12391740,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.8195523619651794,0.3022243082523346,0.2734681963920593,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.871222198009491,0.3667484819889068,0.3485795557498932,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8299570679664612,0.3145837783813476,0.2214906811714172,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8357647061347961,0.3218849897384643,0.3066684305667877,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.7849169969558716,0.2648435235023498,1.2010315656661987,287.6525573730469,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.65069580078125,1.0,0.5308672189712524,1.0,1.0,0.0,1.0,-2.8229548931121826,2.822948455810547,6.414058589143679e-06,2.1835415363311768,0.6382042169570923,0.6382042169570923,0.0,126.3667449951172,108.0,21098.541015625,-0.0,1893.4710693359373,1.0,283.1499938964844,286.7427978515625,293.01397705078125,294.45220947265625,293.1499938964844,293.1499938964844,283.1499938964844,16556.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208552718162537,1.0,0.0,0.0,1.4077858924865725,1.4077914953231812,1.3224115491539126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.353515625,0.0,120.29083251953124,1895.4371337890625,0.0,1050.989013671875,0.3868683278560638,1.0,0.0,3.0,1.0,0.0
12391800,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.8195523619651794,0.3022243082523346,0.2734681963920593,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.871222198009491,0.3667484819889068,0.3485795557498932,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8299570679664612,0.3145837783813476,0.2214906811714172,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8357647061347961,0.3218849897384643,0.3066684305667877,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.7849169969558716,0.2648435235023498,1.2010315656661987,287.6525573730469,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.65069580078125,1.0,0.5308672189712524,1.0,1.0,0.0,1.0,-2.8229548931121826,2.822948455810547,6.414058589143679e-06,2.1835415363311768,0.6382042169570923,0.6382042169570923,0.0,126.3667449951172,108.0,21098.541015625,-0.0,1893.4710693359373,1.0,283.1499938964844,286.7427978515625,293.01397705078125,294.45220947265625,293.1499938964844,293.1499938964844,283.1499938964844,16556.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208552718162537,1.0,0.0,0.0,1.4077858924865725,1.4077914953231812,1.3224115491539126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.353515625,0.0,120.29083251953124,1895.4371337890625,0.0,1050.989013671875,0.3868683278560638,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60870361328125,0.8368566036224365,0.3041441738605499,0.2748700082302093,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084899902344,0.8914720416069031,0.3691769242286682,0.3505201041698456,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.846655547618866,0.3153846561908722,0.2218046635389328,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8530641198158264,0.3230327665805816,0.3074213564395904,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.8015637993812561,0.2649905979633331,1.20011305809021,287.6083679199219,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.6064147949219,1.0,0.525928795337677,1.0,1.0,0.0,1.0,-2.827151298522949,2.827144861221313,6.433074759115698e-06,2.1867568492889404,0.6549112200737,0.6549112200737,0.0,117.96292114257812,96.0,21755.029296875,-0.0,1859.6162109375,1.0,283.1499938964844,286.68780517578125,293.05035400390625,294.5276184082031,293.1499938964844,293.1499938964844,283.1499938964844,16438.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310111284255981,1.0,0.0,0.0,1.4741642475128174,1.4741699695587158,1.4500572831366298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.34716796875,0.0,132.93431091308594,1895.4371337890625,0.0,1114.7020263671875,0.399726539850235,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60870361328125,0.8368566036224365,0.3041441738605499,0.2748700082302093,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084899902344,0.8914720416069031,0.3691769242286682,0.3505201041698456,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.846655547618866,0.3153846561908722,0.2218046635389328,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8530641198158264,0.3230327665805816,0.3074213564395904,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.8015637993812561,0.2649905979633331,1.20011305809021,287.6083679199219,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.6064147949219,1.0,0.525928795337677,1.0,1.0,0.0,1.0,-2.827151298522949,2.827144861221313,6.433074759115698e-06,2.1867568492889404,0.6549112200737,0.6549112200737,0.0,117.96292114257812,96.0,21755.029296875,-0.0,1859.6162109375,1.0,283.1499938964844,286.68780517578125,293.05035400390625,294.5276184082031,293.1499938964844,293.1499938964844,283.1499938964844,16438.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310111284255981,1.0,0.0,0.0,1.4741642475128174,1.4741699695587158,1.4500572831366298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.34716796875,0.0,132.93431091308594,1895.4371337890625,0.0,1114.7020263671875,0.399726539850235,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8533251285552979,0.3055054545402527,0.2758274674415588,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754089355469,0.9108902812004088,0.3709335625171661,0.351890355348587,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8629404306411743,0.3159335255622864,0.2219861000776291,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8699226975440979,0.3238283693790436,0.3078998923301697,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.8168184161186218,0.2650791108608246,1.1992073059082031,287.5752868652344,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5732727050781,1.0,0.5217097997665405,1.0,1.0,0.0,1.0,-2.8296539783477783,2.8296475410461426,6.444415703299455e-06,2.1886680126190186,0.6673322319984436,0.6673322319984436,0.0,110.98329162597656,96.0,22233.525390625,-0.0,1829.882080078125,1.0,283.1499938964844,286.6469421386719,293.0765991210937,294.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,16354.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382834911346436,1.0,0.0,0.0,1.5241820812225342,1.5241881608963013,1.5501265693274038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.1630859375,0.0,143.12484741210938,1895.4371337890625,0.0,1161.9337158203125,0.4095874726772308,1.0,0.0,3.0,1.0,0.0
