time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.8608779907226562,0.3060311079025268,0.276190847158432,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.9203365445137024,0.3716187477111816,0.3524195551872253,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.8704261183738708,0.3161385059356689,0.2220476120710373,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624694824219,0.8776409029960632,0.3241288959980011,0.3080732524394989,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627136230469,0.823319673538208,0.2651092410087585,1.1988112926483154,287.56219482421875,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.5601501464844,1.0,0.5199645757675171,1.0,1.0,0.0,1.0,-2.830533266067505,2.830526828765869,6.448399290093221e-06,2.189338207244873,0.6722481846809387,0.6722481846809387,0.0,108.1296615600586,84.0,22420.52734375,-0.0,1817.4849853515625,1.0,283.1499938964844,286.6308288574219,293.0868225097656,294.6037292480469,293.1499938964844,293.1499938964844,283.1499938964844,16322.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411004066467285,1.0,0.0,0.0,1.544103741645813,1.54410982131958,1.5909127171198636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.25634765625,0.0,147.34735107421875,1895.4371337890625,0.0,1180.578857421875,0.4135526120662689,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5388488769531,0.8763195872306824,0.3069636523723602,0.2768289744853973,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53863525390625,0.9396278858184814,0.3728451430797577,0.3533613383769989,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.8856920599937439,0.3164911866188049,0.2221437990665435,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8933000564575195,0.3246516287326813,0.3083638250827789,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.8362740278244019,0.2651563882827759,1.198046326637268,287.5385131835937,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877502441406,287.53643798828125,1.0,0.516724169254303,1.0,1.0,0.0,1.0,-2.831977844238281,2.831971406936645,6.454942649725126e-06,2.1904373168945312,0.6811529397964478,0.6811529397964478,0.0,102.87532806396484,84.0,22755.71875,-0.0,1794.366943359375,1.0,283.1499938964844,286.60174560546875,293.1050720214844,294.6419677734375,293.1499938964844,293.1499938964844,283.1499938964844,16266.8427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646111011505127,1.0,0.0,0.0,1.5803589820861816,1.5803651809692385,1.666498548047457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.00634765625,0.0,155.27871704101562,1895.4371337890625,0.0,1214.216796875,0.4208216071128845,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149230957031,0.8946084976196289,0.3078860342502594,0.2774539291858673,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146789550781,0.9608440399169922,0.3740735948085785,0.3543000519275665,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.9036815166473388,0.3168287873268127,0.2222248315811157,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.9120606184005736,0.3251583576202392,0.3086331188678741,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151062011719,0.8516973257064819,0.2651950418949127,1.1972171068191528,287.5145568847656,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.28662109375,287.5124816894531,1.0,0.5133598446846008,1.0,1.0,0.0,1.0,-2.833281755447388,2.833275318145752,6.460847544076387e-06,2.19142746925354,0.6902109980583191,0.6902109980583191,0.0,97.47053527832033,72.0,23091.791015625,-0.0,1770.2808837890625,1.0,283.1499938964844,286.5723876953125,293.123291015625,294.68023681640625,293.1499938964844,293.1499938964844,283.1499938964844,16212.3837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510926485061646,1.0,0.0,0.0,1.617404818534851,1.6174112558364868,1.745544437881108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.90576171875,0.0,163.7178497314453,1895.4371337890625,0.0,1248.2486572265625,0.4283146858215332,1.0,0.0,3.0,1.0,0.0
12392220,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9442930817604064,0.309688001871109,0.278674840927124,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765557408332824,0.3531675636768341,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9532756805419922,0.3174576759338379,0.2223590016365051,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9622414112091064,0.326121985912323,0.3091308772563934,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.892378568649292,0.2652415633201599,1.195455551147461,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.4633483886719,1.0,0.5062536597251892,1.0,1.0,0.0,1.0,-2.8337743282318115,2.8337676525115967,6.4632722569513135e-06,2.19188928604126,0.7087820768356323,0.7087820768356323,0.0,86.66588592529297,90.0,23782.85546875,-0.0,1717.775634765625,1.0,283.1499938964844,286.51617431640625,293.1597900390625,294.7574768066406,293.1499938964844,293.1499938964844,283.1499938964844,16109.0302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609606146812439,1.0,0.0,0.0,1.6937154531478882,1.693722128868103,1.914142728765001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.2021484375,0.0,182.2058868408203,1895.4371337890625,0.0,1317.342529296875,0.443941980600357,1.0,0.0,3.0,1.0,0.0
12392280,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9442930817604064,0.309688001871109,0.278674840927124,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765557408332824,0.3531675636768341,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9532756805419922,0.3174576759338379,0.2223590016365051,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9622414112091064,0.326121985912323,0.3091308772563934,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.892378568649292,0.2652415633201599,1.195455551147461,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.4633483886719,1.0,0.5062536597251892,1.0,1.0,0.0,1.0,-2.8337743282318115,2.8337676525115967,6.4632722569513135e-06,2.19188928604126,0.7087820768356323,0.7087820768356323,0.0,86.66588592529297,90.0,23782.85546875,-0.0,1717.775634765625,1.0,283.1499938964844,286.51617431640625,293.1597900390625,294.7574768066406,293.1499938964844,293.1499938964844,283.1499938964844,16109.0302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609606146812439,1.0,0.0,0.0,1.6937154531478882,1.693722128868103,1.914142728765001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.2021484375,0.0,182.2058868408203,1895.4371337890625,0.0,1317.342529296875,0.443941980600357,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.9444847702980042,0.3113679587841034,0.2802148759365082,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41387939453125,0.9990000128746032,0.3797214925289154,0.3549311459064483,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.9521610140800476,0.3179842829704284,0.2227499932050705,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9614970684051514,0.3269851207733154,0.3099758923053741,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.8908592462539673,0.2652165591716766,1.1954646110534668,287.41375732421875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4120483398437,1.0,0.50789475440979,1.0,1.0,0.0,1.0,-2.837477684020996,2.8374712467193604,6.479363491962431e-06,2.194385766983032,0.7278815507888794,0.7278815507888794,0.0,87.12080383300781,108.0,24506.576171875,-0.0,1726.7076416015625,1.0,283.1499938964844,286.4626159667969,293.19696044921875,294.83660888671875,293.1499938964844,293.1499938964844,283.1499938964844,16019.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708362102508545,1.0,0.0,0.0,1.772479772567749,1.7724868059158323,2.0963123859019106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.1279296875,0.0,202.9297332763672,1895.4371337890625,0.0,1388.6407470703125,0.4603247940540313,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.9444847702980042,0.3113679587841034,0.2802148759365082,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41387939453125,0.9990000128746032,0.3797214925289154,0.3549311459064483,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.9521610140800476,0.3179842829704284,0.2227499932050705,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9614970684051514,0.3269851207733154,0.3099758923053741,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.8908592462539673,0.2652165591716766,1.1954646110534668,287.41375732421875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4120483398437,1.0,0.50789475440979,1.0,1.0,0.0,1.0,-2.837477684020996,2.8374712467193604,6.479363491962431e-06,2.194385766983032,0.7278815507888794,0.7278815507888794,0.0,87.12080383300781,108.0,24506.576171875,-0.0,1726.7076416015625,1.0,283.1499938964844,286.4626159667969,293.19696044921875,294.83660888671875,293.1499938964844,293.1499938964844,283.1499938964844,16019.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708362102508545,1.0,0.0,0.0,1.772479772567749,1.7724868059158323,2.0963123859019106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.1279296875,0.0,202.9297332763672,1895.4371337890625,0.0,1388.6407470703125,0.4603247940540313,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9134878516197203,0.3129484057426452,0.2819141745567322,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.37286376953125,0.9806036949157716,0.3817825615406036,0.3615213930606842,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9198497533798218,0.3184331357479095,0.2232805341482162,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730163574219,0.9300643801689148,0.3277695775032043,0.3110103607177734,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.8636072874069214,0.2651221454143524,1.196448564529419,287.3727722167969,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5148106217384338,1.0,1.0,0.0,1.0,-2.851078748703003,2.851072311401367,6.5418485064583365e-06,2.205003499984741,0.7478209137916565,0.7478209137916565,0.0,94.49169921875,126.0,25270.4375,-0.0,1783.109375,1.0,283.1499938964844,286.4159545898437,293.2355651855469,294.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,15931.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809715032577515,1.0,0.0,0.0,1.8538177013397217,1.8538250923156736,2.2931234866518935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.84375,0.0,226.11915588378903,1895.4371337890625,0.0,1463.941650390625,0.4774518013000488,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9134878516197203,0.3129484057426452,0.2819141745567322,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.37286376953125,0.9806036949157716,0.3817825615406036,0.3615213930606842,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9198497533798218,0.3184331357479095,0.2232805341482162,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730163574219,0.9300643801689148,0.3277695775032043,0.3110103607177734,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373291015625,0.8636072874069214,0.2651221454143524,1.196448564529419,287.3727722167969,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5148106217384338,1.0,1.0,0.0,1.0,-2.851078748703003,2.851072311401367,6.5418485064583365e-06,2.205003499984741,0.7478209137916565,0.7478209137916565,0.0,94.49169921875,126.0,25270.4375,-0.0,1783.109375,1.0,283.1499938964844,286.4159545898437,293.2355651855469,294.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,15931.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809715032577515,1.0,0.0,0.0,1.8538177013397217,1.8538250923156736,2.2931234866518935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.84375,0.0,226.11915588378903,1895.4371337890625,0.0,1463.941650390625,0.4774518013000488,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8744877576828003,0.314349889755249,0.283664345741272,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285217285156,0.9392307996749878,0.3838755488395691,0.3639307618141174,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.878825843334198,0.3187379837036133,0.2238726764917373,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8876676559448242,0.3284104466438293,0.3121281862258911,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283026218414307,0.2648865282535553,1.197832107543945,287.32843017578125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265686035156,1.0,0.5241709351539612,1.0,1.0,0.0,1.0,-2.8592352867126465,2.8592288494110107,6.579240562132327e-06,2.211270332336426,0.7684178948402405,0.7684178948402405,0.0,107.02356719970705,144.0,26010.669921875,-0.0,1857.3018798828125,1.0,283.1499938964844,286.366943359375,293.27325439453125,295.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,15860.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69124436378479,1.0,0.0,0.0,1.937047243118286,1.937054991722107,2.5036510464815365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.56787109375,0.0,251.8726348876953,1895.4371337890625,0.0,1542.3519287109375,0.4951950013637543,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287353515625,0.8744877576828003,0.314349889755249,0.283664345741272,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285217285156,0.9392307996749878,0.3838755488395691,0.3639307618141174,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.878825843334198,0.3187379837036133,0.2238726764917373,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8876676559448242,0.3284104466438293,0.3121281862258911,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283026218414307,0.2648865282535553,1.197832107543945,287.32843017578125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265686035156,1.0,0.5241709351539612,1.0,1.0,0.0,1.0,-2.8592352867126465,2.8592288494110107,6.579240562132327e-06,2.211270332336426,0.7684178948402405,0.7684178948402405,0.0,107.02356719970705,144.0,26010.669921875,-0.0,1857.3018798828125,1.0,283.1499938964844,286.366943359375,293.27325439453125,295.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,15860.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69124436378479,1.0,0.0,0.0,1.937047243118286,1.937054991722107,2.5036510464815365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.56787109375,0.0,251.8726348876953,1895.4371337890625,0.0,1542.3519287109375,0.4951950013637543,1.0,0.0,3.0,1.0,0.0
12392700,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.8571922183036804,0.3149929642677307,0.2845214009284973,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.306884765625,0.9178171753883362,0.3849483430385589,0.3652137219905853,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.8608309626579285,0.3188463449478149,0.2241642922163009,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8694100975990295,0.3286860585212707,0.312680721282959,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8121874332427979,0.264726310968399,1.1985032558441162,287.3067932128906,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.30499267578125,1.0,0.5294551253318787,1.0,1.0,0.0,1.0,-2.86362886428833,2.8636221885681152,6.599439075216651e-06,2.2146518230438232,0.7789891958236694,0.7789891958236694,0.0,114.27398681640624,144.0,26379.42578125,-0.0,1899.69140625,1.0,283.1499938964844,286.34283447265625,293.2914428710937,295.0433044433594,293.1499938964844,293.1499938964844,283.1499938964844,15830.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963024139404297,1.0,0.0,0.0,1.979206085205078,1.979214072227478,2.61381870814148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.3642578125,0.0,265.72833251953125,1895.4371337890625,0.0,1581.695556640625,0.5042566061019897,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.285888671875,0.8417395353317261,0.3156007826328277,0.2853638231754303,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856750488281,0.8993657231330872,0.3860222697257995,0.3665210902690887,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.844736635684967,0.3189287483692169,0.224450871348381,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8529894351959229,0.3289346992969513,0.3132256269454956,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861022949219,0.7961439490318298,0.2645407915115356,1.1991454362869265,287.2855834960937,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2838134765625,1.0,0.534990131855011,1.0,1.0,0.0,1.0,-2.8679840564727783,2.8679773807525635,6.619493888138095e-06,2.2180047035217285,0.789746105670929,0.789746105670929,0.0,122.00244903564452,147.0,26745.671875,-0.0,1944.4852294921875,1.0,283.1499938964844,286.31903076171875,293.3093566894531,295.0832824707031,293.1499938964844,293.1499938964844,283.1499938964844,15806.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012757658958435,1.0,0.0,0.0,2.021618604660034,2.0216269493103027,2.727042271999381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.0908203125,0.0,280.2355041503906,1895.4371337890625,0.0,1620.835693359375,0.513418972492218,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8249052166938782,0.3167369067668915,0.28677898645401,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433166503906,0.880136251449585,0.3881644606590271,0.3689327239990234,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8269472718238831,0.3190388083457947,0.224832221865654,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8350124955177307,0.3293710052967071,0.3140512108802795,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.7774025797843933,0.2641144096851349,1.1991993188858032,287.24322509765625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.241455078125,1.0,0.5419731140136719,1.0,1.0,0.0,1.0,-2.8741025924682617,2.874095916748047,6.647785539826145e-06,2.222744464874268,0.8117947578430176,0.8117947578430176,0.0,132.3112030029297,135.0,27457.76171875,-0.0,2004.94970703125,1.0,283.1499938964844,286.2716369628906,293.34454345703125,295.16168212890625,293.1499938964844,293.1499938964844,283.1499938964844,15772.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109086513519287,1.0,0.0,0.0,2.106790781021118,2.106799364089966,2.961666609735403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.74365234375,0.0,311.1499328613281,1895.4371337890625,0.0,1697.882568359375,0.531949520111084,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8249052166938782,0.3167369067668915,0.28677898645401,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433166503906,0.880136251449585,0.3881644606590271,0.3689327239990234,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8269472718238831,0.3190388083457947,0.224832221865654,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8350124955177307,0.3293710052967071,0.3140512108802795,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.7774025797843933,0.2641144096851349,1.1991993188858032,287.24322509765625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.241455078125,1.0,0.5419731140136719,1.0,1.0,0.0,1.0,-2.8741025924682617,2.874095916748047,6.647785539826145e-06,2.222744464874268,0.8117947578430176,0.8117947578430176,0.0,132.3112030029297,135.0,27457.76171875,-0.0,2004.94970703125,1.0,283.1499938964844,286.2716369628906,293.34454345703125,295.16168212890625,293.1499938964844,293.1499938964844,283.1499938964844,15772.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109086513519287,1.0,0.0,0.0,2.106790781021118,2.106799364089966,2.961666609735403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.74365234375,0.0,311.1499328613281,1895.4371337890625,0.0,1697.882568359375,0.531949520111084,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8241770267486572,0.3178175687789917,0.2877904772758484,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005920410156,0.879897952079773,0.3903187811374664,0.3709913194179535,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254173398017883,0.3191254436969757,0.2249220907688141,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337045907974243,0.32977095246315,0.3144711554050445,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.7753251194953918,0.263662576675415,1.197372317314148,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986999511719,1.0,0.5424517393112183,1.0,1.0,0.0,1.0,-2.876214027404785,2.8762073516845703,6.657585345237749e-06,2.2243902683258057,0.8345606923103333,0.8345606923103333,0.0,133.3844451904297,123.0,28134.490234375,-0.0,2013.68701171875,1.0,283.1499938964844,286.2243347167969,293.3788757324219,295.23736572265625,293.1499938964844,293.1499938964844,283.1499938964844,15762.2509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199937701225281,1.0,0.0,0.0,2.191760540008545,2.191769599914551,3.205380494364363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.7060546875,0.0,344.4587707519531,1895.4371337890625,0.0,1771.9698486328125,0.5505990982055664,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8241770267486572,0.3178175687789917,0.2877904772758484,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005920410156,0.879897952079773,0.3903187811374664,0.3709913194179535,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254173398017883,0.3191254436969757,0.2249220907688141,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337045907974243,0.32977095246315,0.3144711554050445,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.7753251194953918,0.263662576675415,1.197372317314148,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986999511719,1.0,0.5424517393112183,1.0,1.0,0.0,1.0,-2.876214027404785,2.8762073516845703,6.657585345237749e-06,2.2243902683258057,0.8345606923103333,0.8345606923103333,0.0,133.3844451904297,123.0,28134.490234375,-0.0,2013.68701171875,1.0,283.1499938964844,286.2243347167969,293.3788757324219,295.23736572265625,293.1499938964844,293.1499938964844,283.1499938964844,15762.2509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199937701225281,1.0,0.0,0.0,2.191760540008545,2.191769599914551,3.205380494364363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.7060546875,0.0,344.4587707519531,1895.4371337890625,0.0,1771.9698486328125,0.5505990982055664,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.832503616809845,0.3188829123973846,0.288576602935791,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.158935546875,0.8903807401657104,0.3925114572048187,0.372864305973053,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8329801559448242,0.3192344009876251,0.2248613089323043,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8416568636894226,0.3301788866519928,0.314673513174057,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.7825577259063721,0.2632342278957367,1.19457745552063,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571350097656,1.0,0.5394359827041626,1.0,1.0,0.0,1.0,-2.8762221336364746,2.87621545791626,6.657564426859608e-06,2.224370241165161,0.858067512512207,0.858067512512207,0.0,128.87033081054688,111.0,28777.87890625,-0.0,1991.55810546875,1.0,283.1499938964844,286.17828369140625,293.41259765625,295.3101501464844,293.1499938964844,293.1499938964844,283.1499938964844,15775.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284178733825684,1.0,0.0,0.0,2.275639057159424,2.275648593902588,3.455414230302267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.94189453125,0.0,379.8671569824219,1895.4371337890625,0.0,1841.82861328125,0.5691667795181274,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.832503616809845,0.3188829123973846,0.288576602935791,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.158935546875,0.8903807401657104,0.3925114572048187,0.372864305973053,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8329801559448242,0.3192344009876251,0.2248613089323043,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8416568636894226,0.3301788866519928,0.314673513174057,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.7825577259063721,0.2632342278957367,1.19457745552063,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571350097656,1.0,0.5394359827041626,1.0,1.0,0.0,1.0,-2.8762221336364746,2.87621545791626,6.657564426859608e-06,2.224370241165161,0.858067512512207,0.858067512512207,0.0,128.87033081054688,111.0,28777.87890625,-0.0,1991.55810546875,1.0,283.1499938964844,286.17828369140625,293.41259765625,295.3101501464844,293.1499938964844,293.1499938964844,283.1499938964844,15775.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284178733825684,1.0,0.0,0.0,2.275639057159424,2.275648593902588,3.455414230302267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.94189453125,0.0,379.8671569824219,1895.4371337890625,0.0,1841.82861328125,0.5691667795181274,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.843991756439209,0.31972536444664,0.2891100347042084,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273803710937,0.9044631719589232,0.3942960500717163,0.3742994964122772,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.8438690900802612,0.319344699382782,0.2247604578733444,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8530623316764832,0.3305195868015289,0.3147560358047485,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277770996094,0.7932603359222412,0.2629183828830719,1.192019820213318,287.1273193359375,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.12567138671875,1.0,0.5354880690574646,1.0,1.0,0.0,1.0,-2.875492811203003,2.875486135482788,6.65412335365545e-06,2.2237772941589355,0.8774397373199463,0.8774397373199463,0.0,122.91183471679688,111.0,29269.896484375,-0.0,1961.1419677734373,1.0,283.1499938964844,286.14312744140625,293.439453125,295.3667907714844,293.1499938964844,293.1499938964844,283.1499938964844,15804.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346773147583008,1.0,0.0,0.0,2.34142804145813,2.341438055038452,3.6580951245923643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.05517578125,0.0,409.4691467285156,1895.4371337890625,0.0,1894.4212646484373,0.5838274955749512,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8475121855735779,0.3199343979358673,0.2892341017723083,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197814941406,0.9088813662528992,0.3947462737560272,0.3746537566184997,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8472364544868469,0.3193755447864532,0.224731296300888,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8565890789031982,0.330606997013092,0.3147702515125274,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.7965525984764099,0.262843370437622,1.1913577318191528,287.1197204589844,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181335449219,1.0,0.5343589186668396,1.0,1.0,0.0,1.0,-2.8752541542053223,2.8752474784851074,6.653001037193462e-06,2.2235848903656006,0.8823630809783936,0.8823630809783936,0.0,121.20655059814452,99.0,29389.77734375,-0.0,1952.3912353515625,1.0,283.1499938964844,286.1346435546875,293.4461669921875,295.3807678222656,293.1499938964844,293.1499938964844,283.1499938964844,15813.7041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361801862716675,1.0,0.0,0.0,2.357639789581299,2.3576500415802,3.708927067691548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.6875,0.0,417.0182189941406,1895.4371337890625,0.0,1907.132080078125,0.5874522924423218,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8575935363769531,0.3204539716243744,0.2895302176475525,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014404296875,0.9220281839370728,0.3958793580532074,0.3755344450473785,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8569239377975464,0.3194587230682373,0.224653735756874,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.866716206073761,0.33082976937294,0.3147977888584137,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.8059023022651672,0.2626631259918213,1.189678192138672,287.10137939453125,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.099853515625,1.0,0.5313321948051453,1.0,1.0,0.0,1.0,-2.8745899200439453,2.8745832443237305,6.649881925113732e-06,2.223050832748413,0.8948226571083069,0.8948226571083069,0.0,116.6368637084961,99.0,29683.96875,-0.0,1928.9090576171875,1.0,283.1499938964844,286.1138916015625,293.4629821777344,295.4153747558594,293.1499938964844,293.1499938964844,283.1499938964844,15841.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398285865783691,1.0,0.0,0.0,2.3976895809173584,2.397700071334839,3.83600621489677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.0107421875,0.0,436.1067810058594,1895.4371337890625,0.0,1938.1201171875,0.5964261293411255,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8696452379226685,0.320968896150589,0.2898099422454834,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.937716007232666,0.3970226943492889,0.3764117360115051,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8685635328292847,0.3195502460002899,0.2245723009109497,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8788231611251831,0.3310585021972656,0.3148177862167358,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843505859375,0.8164314031600952,0.2624930441379547,1.1879820823669434,287.0839233398437,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824584960937,1.0,0.5280805826187134,1.0,1.0,0.0,1.0,-2.873867988586426,2.873861312866211,6.646494512096979e-06,2.222471237182617,0.9074991941452026,0.9074991941452026,0.0,111.73242950439452,87.0,29970.279296875,-0.0,1903.7044677734373,1.0,283.1499938964844,286.093994140625,293.47979736328125,295.44952392578125,293.1499938964844,293.1499938964844,283.1499938964844,15875.033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433313131332397,1.0,0.0,0.0,2.4369771480560303,2.43698787689209,3.962746291108488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.95751953125,0.0,455.4505004882813,1895.4371337890625,0.0,1968.041015625,0.608254611492157,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005140066146851,0.3218986093997955,0.2902841866016388,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733758568763732,0.3992649912834167,0.3781254291534424,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985918164253235,0.3196871280670166,0.2243771404027938,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099463224411012,0.3314699530601501,0.3148118853569031,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.8417434096336365,0.2621290683746338,1.1844559907913208,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292053222656,1.0,0.5210861563682556,1.0,1.0,0.0,1.0,-2.872018814086914,2.872012138366699,6.637865681113908e-06,2.221006155014038,0.9330824613571168,0.9330824613571168,0.0,101.2835922241211,75.0,30686.427734375,-0.0,1849.552978515625,1.0,283.1499938964844,286.0363464355469,293.5176086425781,295.5290222167969,293.1499938964844,293.1499938964844,283.1499938964844,16392.716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750747799873352,1.0,0.0,0.0,2.545853853225708,2.545865535736084,4.324743088091054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.658203125,0.0,514.3965454101562,1895.4371337890625,0.0,2031.9241943359373,0.6338579058647156,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005140066146851,0.3218986093997955,0.2902841866016388,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733758568763732,0.3992649912834167,0.3781254291534424,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985918164253235,0.3196871280670166,0.2243771404027938,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099463224411012,0.3314699530601501,0.3148118853569031,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.8417434096336365,0.2621290683746338,1.1844559907913208,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292053222656,1.0,0.5210861563682556,1.0,1.0,0.0,1.0,-2.872018814086914,2.872012138366699,6.637865681113908e-06,2.221006155014038,0.9330824613571168,0.9330824613571168,0.0,101.2835922241211,75.0,30686.427734375,-0.0,1849.552978515625,1.0,283.1499938964844,286.0363464355469,293.5176086425781,295.5290222167969,293.1499938964844,293.1499938964844,283.1499938964844,16392.716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750747799873352,1.0,0.0,0.0,2.545853853225708,2.545865535736084,4.324743088091054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.658203125,0.0,514.3965454101562,1895.4371337890625,0.0,2031.9241943359373,0.6338579058647156,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393884539604188,0.3226520717144012,0.290663868188858,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015797078609466,0.3734420835971832,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363194108009338,0.3197163045406341,0.2241567969322204,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9493519067764282,0.3317731618881225,0.3147716820240021,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719251155853271,0.2616846263408661,1.180893063545227,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9664001464844,1.0,0.5131945013999939,1.0,1.0,0.0,1.0,-2.860919237136841,2.860912799835205,6.587668849533657e-06,2.212876081466675,0.9590827822685242,0.9590827822685242,0.0,91.63068389892578,63.0,31387.7421875,-0.0,1785.7022705078125,1.0,283.1499938964844,285.9701843261719,293.5563659667969,295.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,17137.80859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587440609931946,1.0,0.0,0.0,2.6669235229492188,2.666935920715332,4.745855051169201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.01416015625,0.0,586.6763916015625,1895.4371337890625,0.0,2101.56591796875,0.6625141501426697,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393884539604188,0.3226520717144012,0.290663868188858,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015797078609466,0.3734420835971832,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363194108009338,0.3197163045406341,0.2241567969322204,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9493519067764282,0.3317731618881225,0.3147716820240021,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719251155853271,0.2616846263408661,1.180893063545227,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9664001464844,1.0,0.5131945013999939,1.0,1.0,0.0,1.0,-2.860919237136841,2.860912799835205,6.587668849533657e-06,2.212876081466675,0.9590827822685242,0.9590827822685242,0.0,91.63068389892578,63.0,31387.7421875,-0.0,1785.7022705078125,1.0,283.1499938964844,285.9701843261719,293.5563659667969,295.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,17137.80859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587440609931946,1.0,0.0,0.0,2.6669235229492188,2.666935920715332,4.745855051169201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.01416015625,0.0,586.6763916015625,1895.4371337890625,0.0,2101.56591796875,0.6625141501426697,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.968647301197052,0.3230851888656616,0.2909092009067535,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070251584053039,0.3431496620178222,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652475118637084,0.3195062577724457,0.223885491490364,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769311547279358,0.3318421542644501,0.3146655261516571,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.896495521068573,0.261061817407608,1.17720627784729,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027713179588318,1.0,1.0,0.0,1.0,-2.82129430770874,2.8212878704071045,6.406257398339221e-06,2.1821398735046387,0.9848827123641968,0.9848827123641968,0.0,84.32678985595703,83.0,31898.884765625,-0.0,1688.5670166015625,1.0,283.1499938964844,285.8859558105469,293.589599609375,295.6813659667969,293.1499938964844,293.1499938964844,283.1499938964844,18050.951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663196921348572,1.0,0.0,0.0,2.794175863265991,2.794189214706421,5.209556661611714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.81689453125,0.0,670.366455078125,1895.4371337890625,0.0,2168.2275390625,0.6927603483200073,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.968647301197052,0.3230851888656616,0.2909092009067535,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070251584053039,0.3431496620178222,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652475118637084,0.3195062577724457,0.223885491490364,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769311547279358,0.3318421542644501,0.3146655261516571,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.896495521068573,0.261061817407608,1.17720627784729,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027713179588318,1.0,1.0,0.0,1.0,-2.82129430770874,2.8212878704071045,6.406257398339221e-06,2.1821398735046387,0.9848827123641968,0.9848827123641968,0.0,84.32678985595703,83.0,31898.884765625,-0.0,1688.5670166015625,1.0,283.1499938964844,285.8859558105469,293.589599609375,295.6813659667969,293.1499938964844,293.1499938964844,283.1499938964844,18050.951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663196921348572,1.0,0.0,0.0,2.794175863265991,2.794189214706421,5.209556661611714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.81689453125,0.0,670.366455078125,1895.4371337890625,0.0,2168.2275390625,0.6927603483200073,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704158306121826,0.3234224319458008,0.2912005186080932,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137642383575439,0.3415790498256683,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.966463029384613,0.3192598521709442,0.2236980646848678,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783056974411012,0.3318744003772735,0.3146753013134002,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971872925758362,0.2604851424694061,1.1744515895843506,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026739239692688,1.0,1.0,0.0,1.0,-2.8161752223968506,2.816168785095215,6.381404546118574e-06,2.1774392127990723,1.0,1.0,0.0,83.81166076660156,103.0,32555.787109375,-0.0,1678.4031982421875,1.0,283.1499938964844,285.8182373046875,293.6201171875,295.7459411621094,293.1499938964844,293.1499938964844,283.1499938964844,19222.115234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726451754570007,1.0,0.0,0.0,2.920216083526612,2.920230865478516,5.690144462278113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.2568359375,0.0,762.280029296875,1895.4371337890625,0.0,2224.364013671875,0.7229163646697998,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704158306121826,0.3234224319458008,0.2912005186080932,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137642383575439,0.3415790498256683,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.966463029384613,0.3192598521709442,0.2236980646848678,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783056974411012,0.3318744003772735,0.3146753013134002,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971872925758362,0.2604851424694061,1.1744515895843506,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026739239692688,1.0,1.0,0.0,1.0,-2.8161752223968506,2.816168785095215,6.381404546118574e-06,2.1774392127990723,1.0,1.0,0.0,83.81166076660156,103.0,32555.787109375,-0.0,1678.4031982421875,1.0,283.1499938964844,285.8182373046875,293.6201171875,295.7459411621094,293.1499938964844,293.1499938964844,283.1499938964844,19222.115234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726451754570007,1.0,0.0,0.0,2.920216083526612,2.920230865478516,5.690144462278113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.2568359375,0.0,762.280029296875,1895.4371337890625,0.0,2224.364013671875,0.7229163646697998,1.0,0.0,3.0,1.0,0.0
