time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627830982208252,0.3236144185066223,0.2914223968982696,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.9990000128746032,0.4159466326236725,0.3500270545482635,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9583472609519958,0.319170743227005,0.2236724644899368,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9709512591362,0.3319195806980133,0.3147686421871185,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894608020782471,0.2602297067642212,1.1735587120056152,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054617524147034,1.0,1.0,0.0,1.0,-2.825590372085572,2.8255839347839355,6.423778813768877e-06,2.1845524311065674,1.0,1.0,0.0,85.71830749511719,103.0,32963.6953125,-0.0,1701.8128662109375,1.0,283.1499938964844,285.79266357421875,293.6380310058594,295.7850036621094,293.1499938964844,293.1499938964844,283.1499938964844,20081.3671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758485078811646,1.0,0.0,0.0,2.984837055206299,2.9848523139953613,5.944763756815519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.6982421875,0.0,814.0079345703125,1895.4371337890625,0.0,2252.94775390625,0.7359081506729126,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.950646698474884,0.3238352835178375,0.2916958332061767,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9990000128746032,0.4170872569084167,0.3630781173706054,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456697106361388,0.3191151022911072,0.223691776394844,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9591989517211914,0.3319961130619049,0.3149201273918152,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782468438148499,0.2599909901618957,1.172907471656799,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097996592521667,1.0,1.0,0.0,1.0,-2.8410160541534424,2.841009616851806,6.493822638731217e-06,2.1963489055633545,1.0,1.0,0.0,88.78047943115234,123.0,33326.10546875,-0.0,1740.1826171875,1.0,283.1499938964844,285.7802734375,293.65655517578125,295.8237609863281,293.1499938964844,293.1499938964844,283.1499938964844,20693.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792026400566101,1.0,0.0,0.0,3.0299673080444336,3.0299830436706543,6.125890195107786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.666015625,0.0,851.4921875,1895.4371337890625,0.0,2282.98388671875,0.7497200965881348,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9134018421173096,0.3243398666381836,0.2924441695213318,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945256114006042,0.4161859452724457,0.3949505686759949,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080728888511658,0.3190909922122955,0.2238996028900146,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218620657920836,0.3322327435016632,0.3154483437538147,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476359844207764,0.2595257461071014,1.1723976135253906,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219622254371643,1.0,1.0,0.0,1.0,-2.8813140392303467,2.881307363510132,6.680374553980073e-06,2.227959632873535,1.0,1.0,0.0,98.72834014892578,143.0,34163.42578125,-0.0,1851.3197021484373,1.0,283.1499938964844,285.7607116699219,293.6961975097656,295.9119567871094,293.1499938964844,293.1499938964844,283.1499938964844,22067.599609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867660522460938,1.0,0.0,0.0,3.1289708614349365,3.1289877891540527,6.53275492368266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.1806640625,0.0,937.7164306640624,1895.4371337890625,0.0,2351.09619140625,0.7739316821098328,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9134018421173096,0.3243398666381836,0.2924441695213318,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945256114006042,0.4161859452724457,0.3949505686759949,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080728888511658,0.3190909922122955,0.2238996028900146,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218620657920836,0.3322327435016632,0.3154483437538147,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476359844207764,0.2595257461071014,1.1723976135253906,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219622254371643,1.0,1.0,0.0,1.0,-2.8813140392303467,2.881307363510132,6.680374553980073e-06,2.227959632873535,1.0,1.0,0.0,98.72834014892578,143.0,34163.42578125,-0.0,1851.3197021484373,1.0,283.1499938964844,285.7607116699219,293.6961975097656,295.9119567871094,293.1499938964844,293.1499938964844,283.1499938964844,22067.599609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867660522460938,1.0,0.0,0.0,3.1289708614349365,3.1289877891540527,6.53275492368266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.1806640625,0.0,937.7164306640624,1895.4371337890625,0.0,2351.09619140625,0.7739316821098328,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600215911865234,0.3246236443519592,0.2934654355049133,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380745887756348,0.4154960513114929,0.394520491361618,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551977872848511,0.3189306259155273,0.2243670672178268,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8666995763778687,0.332332044839859,0.316324770450592,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007099032402039,0.2588530480861664,1.1731489896774292,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343645215034485,1.0,1.0,0.0,1.0,-2.8837578296661377,2.883751153945923,6.691585895168828e-06,2.2297933101654053,1.0,1.0,0.0,117.57855224609376,163.0,34706.60546875,-0.0,1948.4276123046875,1.0,283.1499938964844,285.72802734375,293.7303466796875,295.9864196777344,293.1499938964844,293.1499938964844,283.1499938964844,23368.7890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944759130477905,1.0,0.0,0.0,3.219897747039795,3.2199156284332275,6.917951509421982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.06494140625,0.0,1021.8645629882812,1895.4371337890625,0.0,2421.031005859375,0.7961931824684143,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600215911865234,0.3246236443519592,0.2934654355049133,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380745887756348,0.4154960513114929,0.394520491361618,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551977872848511,0.3189306259155273,0.2243670672178268,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8666995763778687,0.332332044839859,0.316324770450592,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007099032402039,0.2588530480861664,1.1731489896774292,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343645215034485,1.0,1.0,0.0,1.0,-2.8837578296661377,2.883751153945923,6.691585895168828e-06,2.2297933101654053,1.0,1.0,0.0,117.57855224609376,163.0,34706.60546875,-0.0,1948.4276123046875,1.0,283.1499938964844,285.72802734375,293.7303466796875,295.9864196777344,293.1499938964844,293.1499938964844,283.1499938964844,23368.7890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944759130477905,1.0,0.0,0.0,3.219897747039795,3.2199156284332275,6.917951509421982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.06494140625,0.0,1021.8645629882812,1895.4371337890625,0.0,2421.031005859375,0.7961931824684143,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250348567962646,0.3247501254081726,0.2943246066570282,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938151001930237,0.4164509177207947,0.395896315574646,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203433752059937,0.318695455789566,0.2247713357210159,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309255242347717,0.332357108592987,0.3171175420284271,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651607990264893,0.2581137120723724,1.1734752655029297,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471267700195312,1.0,1.0,0.0,1.0,-2.8882739543914795,2.8882672786712646,6.712469257763587e-06,2.2332444190979004,1.0,1.0,0.0,136.87977600097656,151.0,35226.8359375,-0.0,2050.868896484375,1.0,283.1499938964844,285.6991271972656,293.7580261230469,296.04656982421875,293.1499938964844,293.1499938964844,283.1499938964844,24616.294921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007174730300903,1.0,0.0,0.0,3.304724931716919,3.304743766784668,7.287254675247823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.23046875,0.0,1104.773193359375,1895.4371337890625,0.0,2477.986572265625,0.8169777393341064,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250348567962646,0.3247501254081726,0.2943246066570282,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938151001930237,0.4164509177207947,0.395896315574646,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203433752059937,0.318695455789566,0.2247713357210159,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309255242347717,0.332357108592987,0.3171175420284271,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651607990264893,0.2581137120723724,1.1734752655029297,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471267700195312,1.0,1.0,0.0,1.0,-2.8882739543914795,2.8882672786712646,6.712469257763587e-06,2.2332444190979004,1.0,1.0,0.0,136.87977600097656,151.0,35226.8359375,-0.0,2050.868896484375,1.0,283.1499938964844,285.6991271972656,293.7580261230469,296.04656982421875,293.1499938964844,293.1499938964844,283.1499938964844,24616.294921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007174730300903,1.0,0.0,0.0,3.304724931716919,3.304743766784668,7.287254675247823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.23046875,0.0,1104.773193359375,1895.4371337890625,0.0,2477.986572265625,0.8169777393341064,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158532977104187,0.324808806180954,0.2946155965328216,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837217688560486,0.4177769422531128,0.3972945809364319,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108329772949219,0.3184778988361358,0.2247987538576126,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217031955718994,0.3323610126972198,0.317365825176239,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556024193763733,0.2574616074562073,1.1716974973678589,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502859950065613,1.0,1.0,0.0,1.0,-2.888505220413208,2.888498544692993,6.7136525103705935e-06,2.233471155166626,1.0,1.0,0.0,143.09568786621094,151.0,35647.5859375,-0.0,2081.8701171875,1.0,283.1499938964844,285.673828125,293.7829284667969,296.0974426269531,293.1499938964844,293.1499938964844,283.1499938964844,25719.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052902817726135,1.0,0.0,0.0,3.377939462661743,3.377959012985229,7.613721777488536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.9697265625,0.0,1179.839111328125,1895.4371337890625,0.0,2519.890625,0.8319755792617798,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155064582824707,0.3248201012611389,0.2946325242519378,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834453225135803,0.417978823184967,0.3974840641021728,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.810448408126831,0.318453311920166,0.2247864305973053,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213547468185425,0.332365483045578,0.3173771202564239,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551883459091187,0.2573778033256531,1.171354055404663,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503737330436707,1.0,1.0,0.0,1.0,-2.8883395195007324,2.8883328437805176,6.712878985126736e-06,2.233341693878174,1.0,1.0,0.0,143.3340301513672,139.0,35691.35546875,-0.0,2082.765869140625,1.0,283.1499938964844,285.671630859375,293.7862243652344,296.10357666015625,293.1499938964844,293.1499938964844,283.1499938964844,25824.673828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058399558067322,1.0,0.0,0.0,3.3848652839660645,3.38488507270813,7.644975426046585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.53955078125,0.0,1187.111328125,1895.4371337890625,0.0,2524.9375,0.8366298079490662,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156309723854065,0.324866384267807,0.2946701645851135,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841499090194702,0.4188491404056549,0.3982730507850647,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.810455322265625,0.3183583319187164,0.2247132956981659,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.821457028388977,0.3323898017406463,0.3173920214176178,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549459934234619,0.2570391893386841,1.169785737991333,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500512719154358,1.0,1.0,0.0,1.0,-2.887378931045532,2.8873722553253174,6.7083974499837495e-06,2.232591390609741,1.0,1.0,0.0,143.23495483398438,139.0,35937.59765625,-0.0,2080.66552734375,1.0,283.1499938964844,285.6549377441406,293.8009338378906,296.1327514648437,293.1499938964844,293.1499938964844,283.1499938964844,26541.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808099627494812,1.0,0.0,0.0,3.4315319061279297,3.4315521717071533,7.857228183638654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.759765625,0.0,1236.8909912109375,1895.4371337890625,0.0,2545.703857421875,0.8452755808830261,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178185820579529,0.3249228298664093,0.2946586310863495,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8873132467269897,0.4197637736797333,0.3990514576435089,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125782608985901,0.318284273147583,0.2246101051568985,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236114978790283,0.3324315249919891,0.3173631429672241,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566670179367065,0.256724089384079,1.1680409908294678,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021484375,1.0,0.5488227605819702,1.0,1.0,0.0,1.0,-2.886045455932617,2.8860387802124023,6.70217514198157e-06,2.231548309326172,1.0,1.0,0.0,141.7030029296875,127.0,36115.0546875,-0.0,2070.889404296875,1.0,283.1499938964844,285.64508056640625,293.8153076171875,296.1585388183594,293.1499938964844,293.1499938964844,283.1499938964844,27005.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101484179496765,1.0,0.0,0.0,3.461354970932007,3.4613754749298096,7.994394195520726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.48779296875,0.0,1269.421142578125,1895.4371337890625,0.0,2564.56005859375,0.8553969860076904,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268759846687317,0.3250561952590942,0.2945489883422851,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994227051734924,0.4216813147068023,0.4005917012691498,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.821519672870636,0.318193256855011,0.2243600785732269,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326829671859741,0.3325642347335815,0.3172376751899719,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647971510887146,0.2561617195606231,1.1643108129501345,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444784760475159,1.0,1.0,0.0,1.0,-2.8828303813934326,2.8828237056732178,6.687180757580791e-06,2.22903060913086,1.0,1.0,0.0,135.63194274902344,115.0,36512.66796875,-0.0,2035.66748046875,1.0,283.1499938964844,285.61993408203125,293.8451843261719,296.212646484375,293.1499938964844,293.1499938964844,283.1499938964844,28165.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139163255691528,1.0,0.0,0.0,3.534930229187012,3.534951686859131,8.337867143382027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.12060546875,0.0,1352.1036376953125,1895.4371337890625,0.0,2599.304443359375,0.8734570145606995,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268759846687317,0.3250561952590942,0.2945489883422851,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994227051734924,0.4216813147068023,0.4005917012691498,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.821519672870636,0.318193256855011,0.2243600785732269,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326829671859741,0.3325642347335815,0.3172376751899719,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647971510887146,0.2561617195606231,1.1643108129501345,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444784760475159,1.0,1.0,0.0,1.0,-2.8828303813934326,2.8828237056732178,6.687180757580791e-06,2.22903060913086,1.0,1.0,0.0,135.63194274902344,115.0,36512.66796875,-0.0,2035.66748046875,1.0,283.1499938964844,285.61993408203125,293.8451843261719,296.212646484375,293.1499938964844,293.1499938964844,283.1499938964844,28165.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139163255691528,1.0,0.0,0.0,3.534930229187012,3.534951686859131,8.337867143382027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.12060546875,0.0,1352.1036376953125,1895.4371337890625,0.0,2599.304443359375,0.8734570145606995,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411828875541687,0.3252057731151581,0.2943631112575531,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190945029258728,0.4236786961555481,0.402117520570755,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355299234390259,0.3181700706481933,0.2240860611200332,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472540378570557,0.3327567875385284,0.3170714378356933,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783797979354858,0.2556818127632141,1.1604913473129272,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385342836380005,1.0,1.0,0.0,1.0,-2.8793210983276367,2.879314422607422,6.6708275880955625e-06,2.226280689239502,1.0,1.0,0.0,127.03069305419922,103.0,36891.12890625,-0.0,1987.6148681640625,1.0,283.1499938964844,285.5961608886719,293.8754272460937,296.2660217285156,293.1499938964844,293.1499938964844,283.1499938964844,29311.10546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173322081565857,1.0,0.0,0.0,3.606119155883789,3.6061415672302246,8.677076834828767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.75634765625,0.0,1435.448974609375,1895.4371337890625,0.0,2630.8720703125,0.8909369111061096,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411828875541687,0.3252057731151581,0.2943631112575531,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190945029258728,0.4236786961555481,0.402117520570755,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355299234390259,0.3181700706481933,0.2240860611200332,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472540378570557,0.3327567875385284,0.3170714378356933,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783797979354858,0.2556818127632141,1.1604913473129272,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385342836380005,1.0,1.0,0.0,1.0,-2.8793210983276367,2.879314422607422,6.6708275880955625e-06,2.226280689239502,1.0,1.0,0.0,127.03069305419922,103.0,36891.12890625,-0.0,1987.6148681640625,1.0,283.1499938964844,285.5961608886719,293.8754272460937,296.2660217285156,293.1499938964844,293.1499938964844,283.1499938964844,29311.10546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173322081565857,1.0,0.0,0.0,3.606119155883789,3.6061415672302246,8.677076834828767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.75634765625,0.0,1435.448974609375,1895.4371337890625,0.0,2630.8720703125,0.8909369111061096,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612836003303528,0.3253575563430786,0.2941283881664276,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947029948234558,0.425729900598526,0.4036422967910766,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551158905029297,0.318202257156372,0.2238108217716217,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678581714630127,0.3329989016056061,0.3168976604938507,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974464893341064,0.255271315574646,1.1567285060882568,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523132324219,1.0,0.5316643714904785,1.0,1.0,0.0,1.0,-2.8758091926574707,2.875802516937256,6.654485332546756e-06,2.223529815673828,1.0,1.0,0.0,116.99610900878906,91.0,37257.62890625,-0.0,1932.6441650390625,1.0,283.1499938964844,285.5738525390625,293.906005859375,296.3188171386719,293.1499938964844,293.1499938964844,283.1499938964844,30446.560546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204489350318909,1.0,0.0,0.0,3.675302505493164,3.675325870513916,9.013209592012572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.8154296875,0.0,1519.66162109375,1895.4371337890625,0.0,2659.72900390625,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612836003303528,0.3253575563430786,0.2941283881664276,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947029948234558,0.425729900598526,0.4036422967910766,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551158905029297,0.318202257156372,0.2238108217716217,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678581714630127,0.3329989016056061,0.3168976604938507,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974464893341064,0.255271315574646,1.1567285060882568,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523132324219,1.0,0.5316643714904785,1.0,1.0,0.0,1.0,-2.8758091926574707,2.875802516937256,6.654485332546756e-06,2.223529815673828,1.0,1.0,0.0,116.99610900878906,91.0,37257.62890625,-0.0,1932.6441650390625,1.0,283.1499938964844,285.5738525390625,293.906005859375,296.3188171386719,293.1499938964844,293.1499938964844,283.1499938964844,30446.560546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204489350318909,1.0,0.0,0.0,3.675302505493164,3.675325870513916,9.013209592012572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.8154296875,0.0,1519.66162109375,1895.4371337890625,0.0,2659.72900390625,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889794945716858,0.3255035579204559,0.2938591837882995,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791857600212096,0.427821934223175,0.4051755964756012,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822650909423828,0.3182812333106994,0.2235455960035324,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961079716682434,0.3332827091217041,0.3167324960231781,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218513131141663,0.2549194097518921,1.1530858278274536,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242502689361572,1.0,1.0,0.0,1.0,-2.8724327087402344,2.8724260330200195,6.638803824898787e-06,2.2208902835845947,1.0,1.0,0.0,106.1499252319336,79.0,37618.6953125,-0.0,1874.0482177734373,1.0,283.1499938964844,285.5531311035156,293.9375915527344,296.3721008300781,293.1499938964844,293.1499938964844,283.1499938964844,31574.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233124613761902,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095328848808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.92529296875,0.0,1604.8807373046875,1895.4371337890625,0.0,2686.2841796875,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889794945716858,0.3255035579204559,0.2938591837882995,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791857600212096,0.427821934223175,0.4051755964756012,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822650909423828,0.3182812333106994,0.2235455960035324,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961079716682434,0.3332827091217041,0.3167324960231781,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218513131141663,0.2549194097518921,1.1530858278274536,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242502689361572,1.0,1.0,0.0,1.0,-2.8724327087402344,2.8724260330200195,6.638803824898787e-06,2.2208902835845947,1.0,1.0,0.0,106.1499252319336,79.0,37618.6953125,-0.0,1874.0482177734373,1.0,283.1499938964844,285.5531311035156,293.9375915527344,296.3721008300781,293.1499938964844,293.1499938964844,283.1499938964844,31574.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233124613761902,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095328848808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.92529296875,0.0,1604.8807373046875,1895.4371337890625,0.0,2686.2841796875,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9065283536911012,0.3255659937858581,0.2937150001525879,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951887130737304,0.4288804531097412,0.4059490859508514,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995417356491089,0.3183361291885376,0.2234197705984115,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144572019577026,0.3334382772445678,0.3166572451591491,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361983895301819,0.2547635436058044,1.1513243913650513,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204116702079773,1.0,1.0,0.0,1.0,-2.8708300590515137,2.870823383331299,6.6313723436906e-06,2.219639778137207,1.0,1.0,0.0,100.53703308105467,79.0,37824.296875,-0.0,1844.00830078125,1.0,283.1499938964844,285.5404052734375,293.9540710449219,296.40045166015625,293.1499938964844,293.1499938964844,283.1499938964844,32270.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247005343437195,1.0,0.0,0.0,3.783783435821533,3.7838079929351807,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.31689453125,0.0,1658.2369384765625,1895.4371337890625,0.0,2699.170166015625,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206470251083374,0.3255707919597626,0.2936126291751861,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302442371845245,0.3973407447338104,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128538370132446,0.3183663785457611,0.2233466058969497,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292319416999816,0.3335686028003692,0.3166526854038238,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469007015228271,0.2545893788337707,1.1499255895614624,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159708261489868,1.0,1.0,0.0,1.0,-2.858613967895508,2.858607530593872,6.575934094144031e-06,2.210588932037353,1.0,1.0,0.0,96.44336700439452,67.0,37898.15625,-0.0,1804.7154541015625,1.0,283.1499938964844,285.5301818847656,293.9700622558594,296.4248962402344,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259909749031067,1.0,0.0,0.0,3.808648586273194,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.17529296875,0.0,1691.1436767578125,1895.4371337890625,0.0,2711.157958984375,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484761953353882,0.3253751397132873,0.2932677567005157,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361640214920044,0.3673010766506195,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406863451004028,0.3183167576789856,0.2231583446264267,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570764303207396,0.3337254822254181,0.3165903985500335,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682762980461121,0.2541928589344024,1.1470568180084229,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.5053040385246277,1.0,1.0,0.0,1.0,-2.818358421325684,2.818351984024048,6.392039722413756e-06,2.1794629096984863,1.0,1.0,0.0,88.7845458984375,85.0,37936.24609375,-0.0,1705.557861328125,1.0,283.1499938964844,285.4930725097656,293.99822998046875,296.4603576660156,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827577531337738,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.083984375,0.0,1778.638671875,1895.4371337890625,0.0,2725.90625,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484761953353882,0.3253751397132873,0.2932677567005157,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361640214920044,0.3673010766506195,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406863451004028,0.3183167576789856,0.2231583446264267,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570764303207396,0.3337254822254181,0.3165903985500335,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682762980461121,0.2541928589344024,1.1470568180084229,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.5053040385246277,1.0,1.0,0.0,1.0,-2.818358421325684,2.818351984024048,6.392039722413756e-06,2.1794629096984863,1.0,1.0,0.0,88.7845458984375,85.0,37936.24609375,-0.0,1705.557861328125,1.0,283.1499938964844,285.4930725097656,293.99822998046875,296.4603576660156,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827577531337738,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.083984375,0.0,1778.638671875,1895.4371337890625,0.0,2725.90625,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519586563110352,0.3248511850833893,0.292848527431488,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432476758956909,0.3631431758403778,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445173740386964,0.3180813193321228,0.2230079025030136,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.960919201374054,0.3337215483188629,0.3165978789329529,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710868954658508,0.2537639439105987,1.1450486183166504,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043095350265503,1.0,1.0,0.0,1.0,-2.810220241546631,2.810214042663574,6.353777280310169e-06,2.172529458999634,1.0,1.0,0.0,87.6374282836914,105.0,38629.515625,-0.0,1687.7862548828125,1.0,283.05206298828125,285.4043884277344,294.0448303222656,296.5511169433594,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325385451316833,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.21923828125,0.0,1853.1627197265625,1895.4371337890625,0.0,2772.08935546875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519586563110352,0.3248511850833893,0.292848527431488,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432476758956909,0.3631431758403778,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445173740386964,0.3180813193321228,0.2230079025030136,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.960919201374054,0.3337215483188629,0.3165978789329529,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710868954658508,0.2537639439105987,1.1450486183166504,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043095350265503,1.0,1.0,0.0,1.0,-2.810220241546631,2.810214042663574,6.353777280310169e-06,2.172529458999634,1.0,1.0,0.0,87.6374282836914,105.0,38629.515625,-0.0,1687.7862548828125,1.0,283.05206298828125,285.4043884277344,294.0448303222656,296.5511169433594,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325385451316833,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.21923828125,0.0,1853.1627197265625,1895.4371337890625,0.0,2772.08935546875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315466284751892,0.3235765397548675,0.2920582890510559,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462869465351105,0.3834618330001831,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243714213371276,0.3172869086265564,0.2226917296648025,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418095946311952,0.3332073390483856,0.3164211809635162,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549339771270752,0.2529336214065552,1.1426970958709717,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106582641601562,1.0,1.0,0.0,1.0,-2.830249309539795,2.830242872238159,6.444136943173362e-06,2.187771797180176,1.0,1.0,0.0,92.4313507080078,123.0,40403.44921875,-0.0,1741.2955322265625,1.0,282.7560119628906,285.198974609375,294.1197204589844,296.7505187988281,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478478789329529,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.193359375,0.0,1893.5093994140625,1895.4371337890625,0.0,2915.11767578125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315466284751892,0.3235765397548675,0.2920582890510559,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462869465351105,0.3834618330001831,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243714213371276,0.3172869086265564,0.2226917296648025,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418095946311952,0.3332073390483856,0.3164211809635162,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549339771270752,0.2529336214065552,1.1426970958709717,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106582641601562,1.0,1.0,0.0,1.0,-2.830249309539795,2.830242872238159,6.444136943173362e-06,2.187771797180176,1.0,1.0,0.0,92.4313507080078,123.0,40403.44921875,-0.0,1741.2955322265625,1.0,282.7560119628906,285.198974609375,294.1197204589844,296.7505187988281,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478478789329529,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.193359375,0.0,1893.5093994140625,1895.4371337890625,0.0,2915.11767578125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.901201069355011,0.3218068778514862,0.2908496558666229,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442481994628906,0.4170971214771271,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955663442611694,0.3160719871520996,0.2221250534057617,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112256169319152,0.3322749137878418,0.315919429063797,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8315393924713135,0.2516721785068512,1.138913869857788,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.52089524269104,1.0,1.0,0.0,1.0,-2.863382339477539,2.863375663757324,6.5957883634837344e-06,2.2133336067199707,1.0,1.0,0.0,100.88019561767578,123.0,42290.4296875,0.0,1833.913818359375,1.0,282.4569702148437,285.003173828125,294.1669616699219,296.91864013671875,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645326495170593,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.724609375,0.0,1917.0777587890625,1895.4371337890625,0.0,3071.521240234375,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999265432357788,0.3217366337776184,0.2907934784889221,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.444072425365448,0.418710708618164,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.894321858882904,0.3160230815410614,0.2220977842807769,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098718166351318,0.3322367072105407,0.3158935606479645,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.830482542514801,0.2516165673732757,1.138725996017456,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213874578475952,1.0,1.0,0.0,1.0,-2.8649258613586426,2.864919185638428,6.602913344977424e-06,2.2145321369171143,1.0,1.0,0.0,101.30572509765624,141.0,42318.19921875,0.0,1838.458740234375,1.0,282.4559631347656,285.0030517578125,294.165771484375,296.9167785644531,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648340106010437,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.69921875,0.0,1917.830810546875,1895.4371337890625,0.0,3074.348388671875,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8803259134292603,0.3206406235694885,0.2901508808135986,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.9848999381065368,0.4419456124305725,0.4199858009815216,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8751646280288696,0.3152283132076263,0.2217964977025985,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.8901418447494507,0.3315829932689667,0.3156172931194305,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.8139902353286743,0.2507511079311371,1.136488914489746,286.0395812988281,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18072509765625,286.02752685546875,1.0,0.5274349451065063,1.0,1.0,0.0,1.0,-2.8769524097442627,2.876945734024048,6.635757927142549e-06,2.2136664390563965,1.0,1.0,0.0,107.458251953125,141.0,43676.484375,0.0,1878.144287109375,1.0,282.1932678222656,284.83251953125,294.2090148925781,297.09649658203125,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875590443611145,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.052734375,0.0,1926.0479736328125,1895.4371337890625,0.0,3175.243408203125,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8496766686439514,0.3193678855895996,0.289506733417511,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.9509459137916564,0.4405564963817596,0.4188188910484314,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452433943748474,0.3142850399017334,0.2215232104063034,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8591081500053406,0.330783486366272,0.3153854608535766,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7851787209510803,0.2497394531965255,1.134468674659729,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319530367851257,1.0,1.0,0.0,1.0,-2.857182264328003,2.857175827026367,6.56867450743448e-06,2.209178686141968,1.0,1.0,0.0,119.57440948486328,144.0,43840.16796875,0.0,1915.1832275390625,1.0,282.1559753417969,284.789794921875,294.1975402832031,297.05377197265625,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808656334877014,1.0,0.0,0.0,3.98177170753479,3.981798887252808,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.1640625,0.0,1932.4000244140625,1895.4371337890625,0.0,3224.692138671875,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
