time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239869475364685,0.3165932893753052,0.2875907123088836,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172163605690002,0.4389559328556061,0.4175229966640472,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203139901161194,0.3121950626373291,0.2205028086900711,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335238695144653,0.3289686739444732,0.3142673075199127,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598363161087036,0.2475132197141647,1.1272791624069214,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.537543535232544,1.0,1.0,0.0,1.0,-2.8421146869659424,2.8421080112457275,6.499642950075213e-06,2.197558879852295,1.0,1.0,0.0,132.0730438232422,132.0,45248.4140625,0.0,1951.656494140625,1.0,281.8558349609375,284.5701904296875,294.2217102050781,297.16607666015625,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894065797328949,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.31201171875,0.0,1941.095947265625,1895.4371337890625,0.0,3348.208740234375,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239869475364685,0.3165932893753052,0.2875907123088836,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172163605690002,0.4389559328556061,0.4175229966640472,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203139901161194,0.3121950626373291,0.2205028086900711,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335238695144653,0.3289686739444732,0.3142673075199127,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598363161087036,0.2475132197141647,1.1272791624069214,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.537543535232544,1.0,1.0,0.0,1.0,-2.8421146869659424,2.8421080112457275,6.499642950075213e-06,2.197558879852295,1.0,1.0,0.0,132.0730438232422,132.0,45248.4140625,0.0,1951.656494140625,1.0,281.8558349609375,284.5701904296875,294.2217102050781,297.16607666015625,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894065797328949,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.31201171875,0.0,1941.095947265625,1895.4371337890625,0.0,3348.208740234375,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166570663452148,0.3136289119720459,0.2850955128669739,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096216559410096,0.4378945529460907,0.4165749251842499,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134700655937195,0.3099218010902405,0.2190423011779785,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269901275634766,0.3269484043121338,0.3125346004962921,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527756094932556,0.2451196610927581,1.1173250675201416,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359911322593689,1.0,1.0,0.0,1.0,-2.8221795558929443,2.822173357009888,6.408850822481327e-06,2.1821751594543457,1.0,1.0,0.0,134.4915313720703,120.0,46581.171875,0.0,1931.324462890625,1.0,281.5558166503906,284.3477478027344,294.24908447265625,297.2755126953125,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052395224571228,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.603515625,0.0,1946.2744140625,1895.4371337890625,0.0,3452.373779296875,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166570663452148,0.3136289119720459,0.2850955128669739,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096216559410096,0.4378945529460907,0.4165749251842499,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134700655937195,0.3099218010902405,0.2190423011779785,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269901275634766,0.3269484043121338,0.3125346004962921,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527756094932556,0.2451196610927581,1.1173250675201416,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359911322593689,1.0,1.0,0.0,1.0,-2.8221795558929443,2.822173357009888,6.408850822481327e-06,2.1821751594543457,1.0,1.0,0.0,134.4915313720703,120.0,46581.171875,0.0,1931.324462890625,1.0,281.5558166503906,284.3477478027344,294.24908447265625,297.2755126953125,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052395224571228,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.603515625,0.0,1946.2744140625,1895.4371337890625,0.0,3452.373779296875,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8178059458732605,0.3110285997390747,0.2827478647232055,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.913259983062744,0.4370589256286621,0.4157367646694183,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150878548622131,0.3079123795032501,0.2176199704408645,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.828825056552887,0.325135588645935,0.3107965290546417,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7537786364555359,0.2430329769849777,1.1077649593353271,285.40545654296875,284.95001220703125,295.6591491699219,291.2377624511719,295.6576538085937,297.1050109863281,285.4026794433594,1.0,0.5315747261047363,1.0,1.0,0.0,1.0,-2.8030648231506348,2.803058624267578,6.322318313323194e-06,2.1673896312713623,1.0,1.0,0.0,131.7269744873047,120.0,47846.50390625,0.0,1887.742431640625,1.0,281.26092529296875,284.1294250488281,294.28485107421875,297.4007568359375,293.1499938964844,293.1499938964844,281.25,35939.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91486656665802,1.0,0.0,0.0,3.993117570877075,3.993144989013672,1.0639407719281737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.4111328125,0.0,1948.9661865234373,1895.4371337890625,0.0,3541.710693359375,0.9824063181877136,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.81850266456604,0.3105615675449371,0.2822749316692352,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146229028701782,0.4369275867938995,0.4155560731887817,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158789277076721,0.3075498342514038,0.2173305600881576,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296558260917664,0.3248060643672943,0.3104393780231476,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544244527816772,0.2426501363515854,1.1058485507965088,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305113196372986,1.0,1.0,0.0,1.0,-2.799198627471924,2.799192428588867,6.30486420050147e-06,2.164388656616211,1.0,1.0,0.0,130.88905334472656,108.0,47853.484375,0.0,1877.66259765625,1.0,281.2558288574219,284.12255859375,294.28009033203125,297.3850402832031,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151111841201782,1.0,0.0,0.0,3.993382215499878,3.9934096336364746,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.87890625,0.0,1949.353759765625,1895.4371337890625,0.0,3543.974853515625,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259443640708923,0.3074016869068146,0.2792473435401916,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.927775263786316,0.4359031021595001,0.4143790900707245,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.823896586894989,0.3050979375839233,0.2154653370380401,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380476236343384,0.3225646913051605,0.3081175982952118,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615054249763489,0.2401303350925445,1.093512773513794,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226490497589111,1.0,1.0,0.0,1.0,-2.774289131164551,2.774282932281494,6.193070021254243e-06,2.145090103149414,1.0,1.0,0.0,123.9325714111328,96.0,49076.69140625,0.0,1805.9598388671875,1.0,280.9557800292969,283.8948974609375,294.3133544921875,297.49432373046875,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92409747838974,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.5673828125,0.0,1951.1844482421875,1895.4371337890625,0.0,3626.923583984375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259443640708923,0.3074016869068146,0.2792473435401916,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.927775263786316,0.4359031021595001,0.4143790900707245,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.823896586894989,0.3050979375839233,0.2154653370380401,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380476236343384,0.3225646913051605,0.3081175982952118,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615054249763489,0.2401303350925445,1.093512773513794,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226490497589111,1.0,1.0,0.0,1.0,-2.774289131164551,2.774282932281494,6.193070021254243e-06,2.145090103149414,1.0,1.0,0.0,123.9325714111328,96.0,49076.69140625,0.0,1805.9598388671875,1.0,280.9557800292969,283.8948974609375,294.3133544921875,297.49432373046875,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92409747838974,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.5673828125,0.0,1951.1844482421875,1895.4371337890625,0.0,3626.923583984375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314899802207947,0.3058059513568878,0.2777167856693268,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370279908180236,0.4353692829608917,0.4137691557407379,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297075629234314,0.303860068321228,0.2145159244537353,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441970348358154,0.3214238584041595,0.3069238364696502,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669057250022888,0.238866239786148,1.0872317552566528,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.027099609375,1.0,0.5181346535682678,1.0,1.0,0.0,1.0,-2.7615928649902344,2.7615866661071777,6.136453976068879e-06,2.135244607925415,1.0,1.0,0.0,119.62897491455078,96.0,50198.37890625,0.0,1766.3023681640625,1.0,280.6927185058594,283.7128601074219,294.3538818359375,297.6551208496094,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305657148361206,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.556640625,0.0,1951.7984619140625,1895.4371337890625,0.0,3686.32568359375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378590941429138,0.3041499555110931,0.276068240404129,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472681879997252,0.4347710311412811,0.4130365252494812,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363574743270874,0.3025723695755005,0.213494062423706,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513095378875732,0.3202310502529144,0.3056346178054809,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731938362121582,0.2375668734312057,1.0806282758712769,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133047103881836,1.0,1.0,0.0,1.0,-2.748018264770508,2.748012065887451,6.076216777728405e-06,2.1247217655181885,1.0,1.0,0.0,115.0597915649414,84.0,50255.8125,0.0,1724.42919921875,1.0,280.6556701660156,283.664794921875,294.3480224609375,297.60272216796875,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323922395706176,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.75927734375,0.0,1952.271728515625,1895.4371337890625,0.0,3703.04931640625,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8500663638114929,0.3016172349452972,0.2736114263534546,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9649222493171692,0.4338140785694122,0.4119402468204498,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8489810824394226,0.3006036877632141,0.2119656503200531,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.864843487739563,0.3183974921703338,0.3036931455135345,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7851926684379578,0.2355968803167343,1.0707106590270996,284.78741455078125,284.95001220703125,295.87371826171875,291.3480529785156,295.8722229003906,297.06182861328125,284.783203125,1.0,0.5056149959564209,1.0,1.0,0.0,1.0,-2.727660655975342,2.727654457092285,5.9864269132958725e-06,2.108935832977295,0.9968159794807434,0.9968159794807434,0.0,107.61328125,84.0,51389.9609375,0.0,1659.5947265625,1.0,280.36553955078125,283.4477233886719,294.3887023925781,297.7351989746094,293.1499938964844,293.1499938964844,280.3500061035156,36074.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939915418624878,1.0,0.0,0.0,3.99354887008667,3.9935765266418457,1.0641706467140466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.4345703125,0.0,1950.6395263671875,1895.4371337890625,0.0,3771.67578125,0.982567548751831,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546742796897888,0.3008098602294922,0.2727668285369873,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709353446960448,0.4335165321826935,0.4115372002124786,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537400364875793,0.2999740540981293,0.2114398032426834,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.869937539100647,0.3178064823150635,0.3030228316783905,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896828651428223,0.2349614202976226,1.067349195480347,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029897093772888,1.0,1.0,0.0,1.0,-2.7206835746765137,2.720677614212036,5.955782398814336e-06,2.103513717651367,0.9960426688194276,0.9960426688194276,0.0,105.09964752197266,72.0,51379.15234375,0.0,1637.762939453125,1.0,280.35577392578125,283.4343566894531,294.3830871582031,297.7088317871094,293.1499938964844,293.1499938964844,280.04998779296875,36096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400466680526732,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9453125,0.0,1949.3150634765625,1895.4371337890625,0.0,3772.868896484375,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.878122091293335,0.2974071204662323,0.2693776190280914,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960655570030212,0.4321499466896057,0.4099057912826538,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778480887413025,0.2973151504993438,0.2093234211206436,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954074382781982,0.3152962028980255,0.3003044724464416,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117257356643677,0.232324868440628,1.0538040399551392,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.491999477148056,1.0,1.0,0.0,1.0,-2.6925628185272217,2.692556858062744,5.833110662933905e-06,2.0816807746887207,0.9891164302825928,0.9891164302825928,0.0,94.51273345947266,60.0,52442.203125,0.0,1548.747802734375,1.0,280.0558166503906,283.2049560546875,294.4183959960937,297.811767578125,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470688104629515,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.7265625,0.0,1938.91357421875,1895.4371337890625,0.0,3836.517333984375,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.878122091293335,0.2974071204662323,0.2693776190280914,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960655570030212,0.4321499466896057,0.4099057912826538,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778480887413025,0.2973151504993438,0.2093234211206436,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954074382781982,0.3152962028980255,0.3003044724464416,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117257356643677,0.232324868440628,1.0538040399551392,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.491999477148056,1.0,1.0,0.0,1.0,-2.6925628185272217,2.692556858062744,5.833110662933905e-06,2.0816807746887207,0.9891164302825928,0.9891164302825928,0.0,94.51273345947266,60.0,52442.203125,0.0,1548.747802734375,1.0,280.0558166503906,283.2049560546875,294.4183959960937,297.811767578125,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470688104629515,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.7265625,0.0,1938.91357421875,1895.4371337890625,0.0,3836.517333984375,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962120413780212,0.293890118598938,0.2660412788391113,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.9990000128746032,0.4324560463428497,0.3877334594726562,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966615200042725,0.2944976687431335,0.2072231322526931,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.915786862373352,0.3126108050346374,0.2975892424583435,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270685076713562,0.2295746505260467,1.040521502494812,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.47914919257164,1.0,1.0,0.0,1.0,-2.640191078186035,2.640185594558716,5.608810624835314e-06,2.041388750076294,0.9790289402008056,0.9790289402008056,0.0,86.43627166748047,48.0,53134.03125,0.0,1440.0093994140625,1.0,279.75592041015625,282.9610900878906,294.4514465332031,297.8984375,293.1499938964844,293.1499938964844,279.45001220703125,36464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530869126319884,1.0,0.0,0.0,3.96719741821289,3.9672248363494873,1.050173182193248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.21923828125,0.0,1919.3043212890625,1895.4371337890625,0.0,3890.728515625,0.9768378138542176,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962120413780212,0.293890118598938,0.2660412788391113,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.9990000128746032,0.4324560463428497,0.3877334594726562,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966615200042725,0.2944976687431335,0.2072231322526931,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.915786862373352,0.3126108050346374,0.2975892424583435,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270685076713562,0.2295746505260467,1.040521502494812,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.47914919257164,1.0,1.0,0.0,1.0,-2.640191078186035,2.640185594558716,5.608810624835314e-06,2.041388750076294,0.9790289402008056,0.9790289402008056,0.0,86.43627166748047,48.0,53134.03125,0.0,1440.0093994140625,1.0,279.75592041015625,282.9610900878906,294.4514465332031,297.8984375,293.1499938964844,293.1499938964844,279.45001220703125,36464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530869126319884,1.0,0.0,0.0,3.96719741821289,3.9672248363494873,1.050173182193248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.21923828125,0.0,1919.3043212890625,1895.4371337890625,0.0,3890.728515625,0.9768378138542176,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189279675483704,0.2902474999427795,0.262579083442688,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366005063056946,0.3570663928985595,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202465415000916,0.2914893925189972,0.2049877345561981,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418597221374512,0.30972421169281,0.2946816384792328,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451642990112305,0.2267285287380218,1.026745319366455,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644351899623871,1.0,1.0,0.0,1.0,-2.5764522552490234,2.576446771621704,5.34100718141417e-06,1.9919761419296265,0.9655300974845886,0.9655300974845886,0.0,78.11714172363281,51.0,53562.0,0.0,1319.637451171875,1.0,279.4560546875,282.7082824707031,294.4804077148437,297.960205078125,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957053542137146,1.0,0.0,0.0,3.941424608230591,3.941451787948608,1.0365725984229357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.61328125,0.0,1888.064697265625,1895.4371337890625,0.0,3926.27783203125,0.9711707234382628,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189279675483704,0.2902474999427795,0.262579083442688,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366005063056946,0.3570663928985595,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202465415000916,0.2914893925189972,0.2049877345561981,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418597221374512,0.30972421169281,0.2946816384792328,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451642990112305,0.2267285287380218,1.026745319366455,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644351899623871,1.0,1.0,0.0,1.0,-2.5764522552490234,2.576446771621704,5.34100718141417e-06,1.9919761419296265,0.9655300974845886,0.9655300974845886,0.0,78.11714172363281,51.0,53562.0,0.0,1319.637451171875,1.0,279.4560546875,282.7082824707031,294.4804077148437,297.960205078125,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957053542137146,1.0,0.0,0.0,3.941424608230591,3.941451787948608,1.0365725984229357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.61328125,0.0,1888.064697265625,1895.4371337890625,0.0,3926.27783203125,0.9711707234382628,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284668564796448,0.2884624600410461,0.2609163820743561,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396916329860687,0.345499575138092,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.930159330368042,0.2899680733680725,0.2038858979940414,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517695307731628,0.308256596326828,0.2932409644126892,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.852367639541626,0.225326120853424,1.0200867652893066,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587993025779724,1.0,1.0,0.0,1.0,-2.5494840145111084,2.549478769302368,5.229199359746417e-06,1.9708280563354488,0.9569823741912842,0.9569823741912842,0.0,75.01437377929688,51.0,54279.66015625,0.0,1272.166748046875,1.0,279.1941833496094,282.5179748535156,294.5172119140625,298.094482421875,293.1499938964844,293.1499938964844,279.1499938964844,36885.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604613184928894,1.0,0.0,0.0,3.924504995346069,3.924531936645508,1.027692178467987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.49365234375,0.0,1867.675537109375,1895.4371337890625,0.0,3956.697021484375,0.9674219489097596,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350452423095704,0.2866863012313843,0.259225457906723,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427373707294464,0.3370813131332397,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370598793029784,0.2884118258953094,0.2027465254068374,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584832191467284,0.3067509233951568,0.2917514145374298,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574084043502808,0.2239183187484741,1.0134103298187256,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539888203144073,1.0,1.0,0.0,1.0,-2.526151180267334,2.5261459350585938,5.133612830832135e-06,1.9526242017745967,0.948962926864624,0.948962926864624,0.0,72.68568420410156,69.0,54062.84765625,0.0,1233.36962890625,1.0,279.1561279296875,282.4684143066406,294.51202392578125,298.01971435546875,293.1499938964844,293.1499938964844,278.8500061035156,37036.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594518542289734,1.0,0.0,0.0,3.904221773147583,3.9042484760284415,1.0170966788791702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.263671875,0.0,1843.114501953125,1895.4371337890625,0.0,3947.697998046875,0.9629709124565125,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.92587149143219,0.2833677232265472,0.2562293112277984,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468752741813659,0.3417387902736664,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.928364098072052,0.2854250073432922,0.2006690055131912,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505332708358764,0.3038460314273834,0.2890224754810333,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502950668334961,0.2212365269660949,1.0014094114303589,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523149132728576,1.0,1.0,0.0,1.0,-2.507917881011963,2.5079126358032227,5.05868274558452e-06,1.93795907497406,0.930085062980652,0.930085062980652,0.0,72.89772033691406,87.0,54941.23046875,0.0,1212.209228515625,1.0,278.85650634765625,282.263427734375,294.5517883300781,298.10400390625,293.1499938964844,293.1499938964844,278.54998779296875,37378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619956016540528,1.0,0.0,0.0,3.8542444705963135,3.854270696640015,9.912239420373226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2939453125,0.0,1783.388671875,1895.4371337890625,0.0,3970.35498046875,0.9519407749176024,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.92587149143219,0.2833677232265472,0.2562293112277984,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468752741813659,0.3417387902736664,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.928364098072052,0.2854250073432922,0.2006690055131912,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505332708358764,0.3038460314273834,0.2890224754810333,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502950668334961,0.2212365269660949,1.0014094114303589,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523149132728576,1.0,1.0,0.0,1.0,-2.507917881011963,2.5079126358032227,5.05868274558452e-06,1.93795907497406,0.930085062980652,0.930085062980652,0.0,72.89772033691406,87.0,54941.23046875,0.0,1212.209228515625,1.0,278.85650634765625,282.263427734375,294.5517883300781,298.10400390625,293.1499938964844,293.1499938964844,278.54998779296875,37378.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619956016540528,1.0,0.0,0.0,3.8542444705963135,3.854270696640015,9.912239420373226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.2939453125,0.0,1783.388671875,1895.4371337890625,0.0,3970.35498046875,0.9519407749176024,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997349143028259,0.2801855206489563,0.2535395324230194,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.446083128452301,0.3653188049793243,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022810459136964,0.2826577126979828,0.1988258063793182,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235376715660096,0.3011077046394348,0.2865758240222931,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379612922668,0.2186536639928817,0.9905943870544434,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570763111114502,1.0,1.0,0.0,1.0,-2.51485013961792,2.514845132827759,5.086069904791657e-06,1.943005442619324,0.9095634818077089,0.9095634818077089,0.0,77.571533203125,105.0,56142.55859375,0.0,1240.6141357421875,1.0,278.5569152832031,282.09454345703125,294.59869384765625,298.21978759765625,293.1499938964844,293.1499938964844,278.25,37738.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966264545917511,1.0,0.0,0.0,3.7908005714416495,3.7908260822296143,9.588598004484084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.3857421875,0.0,1709.0423583984375,1895.4371337890625,0.0,4008.227783203125,0.9379332065582277,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997349143028259,0.2801855206489563,0.2535395324230194,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.446083128452301,0.3653188049793243,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022810459136964,0.2826577126979828,0.1988258063793182,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235376715660096,0.3011077046394348,0.2865758240222931,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379612922668,0.2186536639928817,0.9905943870544434,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570763111114502,1.0,1.0,0.0,1.0,-2.51485013961792,2.514845132827759,5.086069904791657e-06,1.943005442619324,0.9095634818077089,0.9095634818077089,0.0,77.571533203125,105.0,56142.55859375,0.0,1240.6141357421875,1.0,278.5569152832031,282.09454345703125,294.59869384765625,298.21978759765625,293.1499938964844,293.1499938964844,278.25,37738.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966264545917511,1.0,0.0,0.0,3.7908005714416495,3.7908260822296143,9.588598004484084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.3857421875,0.0,1709.0423583984375,1895.4371337890625,0.0,4008.227783203125,0.9379332065582277,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681415319442749,0.2769540846347809,0.2509367167949676,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.440045028924942,0.4015654027462005,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712397217750549,0.2801484763622284,0.197256326675415,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901032209396362,0.2985665500164032,0.2844255566596985,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372722625732,0.2161199301481247,0.9805912971496582,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665802121162414,1.0,1.0,0.0,1.0,-2.538772821426392,2.538767576217652,5.182880158827175e-06,1.961292624473572,0.887832522392273,0.887832522392273,0.0,85.79414367675781,108.0,57540.62109375,0.0,1305.57568359375,1.0,278.2574157714844,281.9570617675781,294.6459655761719,298.3523254394531,293.1499938964844,293.1499938964844,278.54998779296875,38109.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97230327129364,1.0,0.0,0.0,3.713309764862061,3.713334798812866,9.200589374813716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.1220703125,0.0,1620.809326171875,1895.4371337890625,0.0,4061.468017578125,0.9208425879478456,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681415319442749,0.2769540846347809,0.2509367167949676,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.440045028924942,0.4015654027462005,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712397217750549,0.2801484763622284,0.197256326675415,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901032209396362,0.2985665500164032,0.2844255566596985,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372722625732,0.2161199301481247,0.9805912971496582,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665802121162414,1.0,1.0,0.0,1.0,-2.538772821426392,2.538767576217652,5.182880158827175e-06,1.961292624473572,0.887832522392273,0.887832522392273,0.0,85.79414367675781,108.0,57540.62109375,0.0,1305.57568359375,1.0,278.2574157714844,281.9570617675781,294.6459655761719,298.3523254394531,293.1499938964844,293.1499938964844,278.54998779296875,38109.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97230327129364,1.0,0.0,0.0,3.713309764862061,3.713334798812866,9.200589374813716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.1220703125,0.0,1620.809326171875,1895.4371337890625,0.0,4061.468017578125,0.9208425879478456,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387153148651123,0.2750463187694549,0.2491888999938964,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808377623558044,0.433298259973526,0.4121106266975403,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421766757965088,0.2788554430007934,0.1963616609573364,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595027327537537,0.2972371280193329,0.2831765711307525,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735087275505066,0.2144050151109695,0.9734176397323608,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729193747043609,1.0,1.0,0.0,1.0,-2.5381875038146973,2.538182258605957,5.181190772418631e-06,1.9611949920654297,0.8729161024093628,0.8729161024093628,0.0,95.26046752929688,111.0,56370.19921875,0.0,1345.7730712890625,1.0,278.5423278808594,282.2409973144531,294.6284484863281,298.2032165527344,293.1499938964844,293.1499938964844,278.8500061035156,38046.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613105654716492,1.0,0.0,0.0,3.6360034942626953,3.636027574539185,8.821488108878839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.68310546875,0.0,1532.905517578125,1895.4371337890625,0.0,3964.259521484375,0.9035931825637816,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387153148651123,0.2750463187694549,0.2491888999938964,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808377623558044,0.433298259973526,0.4121106266975403,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421766757965088,0.2788554430007934,0.1963616609573364,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595027327537537,0.2972371280193329,0.2831765711307525,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.7735087275505066,0.2144050151109695,0.9734176397323608,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729193747043609,1.0,1.0,0.0,1.0,-2.5381875038146973,2.538182258605957,5.181190772418631e-06,1.9611949920654297,0.8729161024093628,0.8729161024093628,0.0,95.26046752929688,111.0,56370.19921875,0.0,1345.7730712890625,1.0,278.5423278808594,282.2409973144531,294.6284484863281,298.2032165527344,293.1499938964844,293.1499938964844,278.8500061035156,38046.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613105654716492,1.0,0.0,0.0,3.6360034942626953,3.636027574539185,8.821488108878839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.68310546875,0.0,1532.905517578125,1895.4371337890625,0.0,3964.259521484375,0.9035931825637816,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282068967819214,0.274542897939682,0.248752474784851,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.967835545539856,0.4321543574333191,0.4104849398136139,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318414092063904,0.2786213457584381,0.1962194740772247,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485772013664246,0.2970042526721954,0.282983660697937,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630258798599243,0.2139060199260711,0.971396267414093,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8605041503906,1.0,0.4750734865665436,1.0,1.0,0.0,1.0,-2.532872438430786,2.532867193222046,5.159255579201272e-06,1.95695436000824,0.8672319054603577,0.8672319054603577,0.0,99.30349731445312,111.0,55233.0546875,0.0,1356.5006103515625,1.0,278.7979736328125,282.4415588378906,294.61920166015625,298.0613098144531,293.1499938964844,293.1499938964844,278.8500061035156,37949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532615542411804,1.0,0.0,0.0,3.5994949340820312,3.5995190143585205,8.645228035675245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.9931640625,0.0,1492.085205078125,1895.4371337890625,0.0,3892.296630859375,0.8954500555992126,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211763501167297,0.2743027806282043,0.2485726177692413,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587131142616272,0.4320038259029388,0.4100499451160431,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250295519828796,0.2786479294300079,0.1962603479623794,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414474129676819,0.2970229685306549,0.283033013343811,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561033368110657,0.2136401236057281,0.970359206199646,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769805669784546,1.0,1.0,0.0,1.0,-2.530991077423096,2.5309858322143555,5.151347522769356e-06,1.9553747177124023,0.8614272475242615,0.8614272475242615,0.0,102.34709167480467,99.0,55048.09765625,0.0,1367.2432861328125,1.0,278.8414306640625,282.5233459472656,294.65625,298.1338806152344,293.1499938964844,293.1499938964844,279.1499938964844,37842.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491674900054932,1.0,0.0,0.0,3.565985679626465,3.566009283065796,8.485012017445115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.2392578125,0.0,1455.1585693359375,1895.4371337890625,0.0,3855.459228515625,0.8878875374794006,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235710859298706,0.2743003368377685,0.2483725845813751,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626320004463196,0.4332374930381775,0.4107049703598022,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279122710227966,0.2791707217693329,0.1964739561080932,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.844412088394165,0.2975243330001831,0.2833039462566376,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293867111206,0.2135754525661468,0.9691154956817628,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756433665752411,1.0,1.0,0.0,1.0,-2.5306220054626465,2.5306169986724854,5.149520802660845e-06,1.954924464225769,0.8535228371620178,0.8535228371620178,0.0,101.124755859375,87.0,53871.90625,0.0,1361.5030517578125,1.0,279.1407470703125,282.8039855957031,294.6968994140625,298.0958557128906,293.1499938964844,293.1499938964844,279.45001220703125,37525.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378527402877808,1.0,0.0,0.0,3.507573366165161,3.507596254348755,8.209312909457367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.12744140625,0.0,1391.379638671875,1895.4371337890625,0.0,3752.90234375,0.874695897102356,1.0,0.0,3.0,1.0,0.0
