time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235710859298706,0.2743003368377685,0.2483725845813751,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626320004463196,0.4332374930381775,0.4107049703598022,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279122710227966,0.2791707217693329,0.1964739561080932,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024841308594,0.844412088394165,0.2975243330001831,0.2833039462566376,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293867111206,0.2135754525661468,0.9691154956817628,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756433665752411,1.0,1.0,0.0,1.0,-2.5306220054626465,2.5306169986724854,5.149520802660845e-06,1.954924464225769,0.8535228371620178,0.8535228371620178,0.0,101.124755859375,87.0,53871.90625,0.0,1361.5030517578125,1.0,279.1407470703125,282.8039855957031,294.6968994140625,298.0958557128906,293.1499938964844,293.1499938964844,279.45001220703125,37525.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378527402877808,1.0,0.0,0.0,3.507573366165161,3.507596254348755,8.209312909457367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.12744140625,0.0,1391.379638671875,1895.4371337890625,0.0,3752.90234375,0.874695897102356,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383254408836365,0.2748155295848846,0.2484921514987945,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814624190330504,0.4356012642383575,0.4124588072299957,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432943820953369,0.2802000045776367,0.1969253569841385,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605939149856567,0.2985320091247558,0.2838941514492035,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769613265991,0.2140242904424667,0.9694138169288636,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0575866699219,284.4693908691406,1.0,0.4716036021709442,1.0,1.0,0.0,1.0,-2.5344796180725098,2.534474372863769,5.1649362831085455e-06,1.9577561616897583,0.8490630388259888,0.8490630388259888,0.0,94.9722137451172,75.0,52805.0546875,0.0,1339.8404541015625,1.0,279.44024658203125,283.0768737792969,294.7392272949219,298.06939697265625,293.1499938964844,293.1499938964844,279.75,37139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927547812461853,1.0,0.0,0.0,3.4635584354400635,3.463580846786499,8.004576557141263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.93212890625,0.0,1343.556640625,1895.4371337890625,0.0,3658.643798828125,0.8646493554115295,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383254408836365,0.2748155295848846,0.2484921514987945,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814624190330504,0.4356012642383575,0.4124588072299957,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432943820953369,0.2802000045776367,0.1969253569841385,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605939149856567,0.2985320091247558,0.2838941514492035,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769613265991,0.2140242904424667,0.9694138169288636,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0575866699219,284.4693908691406,1.0,0.4716036021709442,1.0,1.0,0.0,1.0,-2.5344796180725098,2.534474372863769,5.1649362831085455e-06,1.9577561616897583,0.8490630388259888,0.8490630388259888,0.0,94.9722137451172,75.0,52805.0546875,0.0,1339.8404541015625,1.0,279.44024658203125,283.0768737792969,294.7392272949219,298.06939697265625,293.1499938964844,293.1499938964844,279.75,37139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927547812461853,1.0,0.0,0.0,3.4635584354400635,3.463580846786499,8.004576557141263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.93212890625,0.0,1343.556640625,1895.4371337890625,0.0,3658.643798828125,0.8646493554115295,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610467910766602,0.2756724953651428,0.2489025890827179,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387574195861816,0.4082637131214142,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669387102127075,0.2815838456153869,0.1976073384284973,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854690790176392,0.2998929917812347,0.2847960293292999,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950731515884399,0.2148288041353225,0.9712117314338684,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657801985740661,1.0,1.0,0.0,1.0,-2.5345354080200195,2.5345304012298584,5.165028596820775e-06,1.9577305316925049,0.847862720489502,0.847862720489502,0.0,87.08917999267578,63.0,51754.90625,0.0,1305.581787109375,1.0,279.7398681640625,283.33551025390625,294.7806396484375,298.04833984375,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180724620819092,1.0,0.0,0.0,3.4354305267333984,3.435452461242676,7.875091796449851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.7255859375,0.0,1312.351806640625,1895.4371337890625,0.0,3571.359375,0.8580893874168396,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610467910766602,0.2756724953651428,0.2489025890827179,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387574195861816,0.4082637131214142,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669387102127075,0.2815838456153869,0.1976073384284973,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854690790176392,0.2998929917812347,0.2847960293292999,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950731515884399,0.2148288041353225,0.9712117314338684,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657801985740661,1.0,1.0,0.0,1.0,-2.5345354080200195,2.5345304012298584,5.165028596820775e-06,1.9577305316925049,0.847862720489502,0.847862720489502,0.0,87.08917999267578,63.0,51754.90625,0.0,1305.581787109375,1.0,279.7398681640625,283.33551025390625,294.7806396484375,298.04833984375,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180724620819092,1.0,0.0,0.0,3.4354305267333984,3.435452461242676,7.875091796449851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.7255859375,0.0,1312.351806640625,1895.4371337890625,0.0,3571.359375,0.8580893874168396,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820423483848572,0.276620090007782,0.2495198994874954,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458267092704773,0.3809707760810852,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888213038444519,0.2830744683742523,0.1984657496213913,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.908169150352478,0.3013652861118316,0.2859389781951904,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146491646766663,0.2157723754644394,0.9742266535758972,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571934342384338,1.0,1.0,0.0,1.0,-2.5080037117004395,2.5079987049102783,5.05777506987215e-06,1.937382221221924,0.8490398526191711,0.8490398526191711,0.0,80.4517593383789,51.0,50408.4765625,0.0,1244.589111328125,1.0,280.0396423339844,283.5569763183594,294.81549072265625,298.007080078125,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082743525505066,1.0,0.0,0.0,3.422081232070923,3.4221031665802,7.814009563844593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.58251953125,0.0,1296.412841796875,1895.4371337890625,0.0,3480.582275390625,0.854819655418396,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820423483848572,0.276620090007782,0.2495198994874954,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458267092704773,0.3809707760810852,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888213038444519,0.2830744683742523,0.1984657496213913,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.908169150352478,0.3013652861118316,0.2859389781951904,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146491646766663,0.2157723754644394,0.9742266535758972,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571934342384338,1.0,1.0,0.0,1.0,-2.5080037117004395,2.5079987049102783,5.05777506987215e-06,1.937382221221924,0.8490398526191711,0.8490398526191711,0.0,80.4517593383789,51.0,50408.4765625,0.0,1244.589111328125,1.0,280.0396423339844,283.5569763183594,294.81549072265625,298.007080078125,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082743525505066,1.0,0.0,0.0,3.422081232070923,3.4221031665802,7.814009563844593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.58251953125,0.0,1296.412841796875,1895.4371337890625,0.0,3480.582275390625,0.854819655418396,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957418203353882,0.2771063148975372,0.2498101145029068,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509945511817932,0.3646343946456909,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029514193534852,0.2838296890258789,0.1988826096057891,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241141080856324,0.3021136522293091,0.2864980101585388,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263495564460754,0.2162838131189346,0.9757972359657288,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.45212522149086,1.0,1.0,0.0,1.0,-2.491787433624268,2.4917824268341064,4.992480626242468e-06,1.9247872829437256,0.8509535789489746,0.8509535789489746,0.0,76.65637969970703,51.0,49284.11328125,0.0,1208.85546875,1.0,280.2921142578125,283.7157897949219,294.81036376953125,297.8846435546875,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009320735931396,1.0,0.0,0.0,3.420158863067627,3.4201807975769043,7.805232939972484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.84033203125,0.0,1293.1854248046875,1895.4371337890625,0.0,3412.271240234375,0.8542814254760742,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125995635986328,0.2776606976985931,0.25018110871315,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571520686149597,0.3464300036430359,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.921084463596344,0.284644067287445,0.1993495821952819,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433774948120116,0.3029172420501709,0.2871192395687103,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401667475700378,0.2168656289577484,0.977684497833252,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466130435466766,1.0,1.0,0.0,1.0,-2.4739389419555664,2.4739341735839844,4.921105301036732e-06,1.9109193086624143,0.8524967432022095,0.8524967432022095,0.0,72.60663604736328,54.0,49016.73828125,0.0,1170.5682373046875,1.0,280.3395690917969,283.7608947753906,294.84649658203125,297.95428466796875,293.1499938964844,293.1499938964844,280.6499938964844,35981.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971995115280151,1.0,0.0,0.0,3.4220399856567383,3.422061920166016,7.813821412128164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.83984375,0.0,1293.9000244140625,1895.4371337890625,0.0,3377.4658203125,0.854525089263916,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411097168922424,0.2788541615009308,0.2510367035865783,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708319902420044,0.3209886252880096,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.950309693813324,0.2863618731498718,0.2003810107707977,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.97077614068985,0.3046100437641144,0.2884941101074219,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624911904335022,0.2181990891695022,0.98250150680542,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402064383029938,1.0,1.0,0.0,1.0,-2.453058242797852,2.453053474426269,4.837639608012978e-06,1.8943618535995483,0.858377993106842,0.858377993106842,0.0,67.36992645263672,74.0,47830.52734375,0.0,1124.359619140625,1.0,280.6396484375,283.9651794433594,294.8800354003906,297.9086303710937,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854597806930542,1.0,0.0,0.0,3.43448805809021,3.434509992599488,7.87077169661643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.9970703125,0.0,1303.863037109375,1895.4371337890625,0.0,3267.7236328125,0.8570207953453064,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411097168922424,0.2788541615009308,0.2510367035865783,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708319902420044,0.3209886252880096,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.950309693813324,0.2863618731498718,0.2003810107707977,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.97077614068985,0.3046100437641144,0.2884941101074219,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624911904335022,0.2181990891695022,0.98250150680542,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402064383029938,1.0,1.0,0.0,1.0,-2.453058242797852,2.453053474426269,4.837639608012978e-06,1.8943618535995483,0.858377993106842,0.858377993106842,0.0,67.36992645263672,74.0,47830.52734375,0.0,1124.359619140625,1.0,280.6396484375,283.9651794433594,294.8800354003906,297.9086303710937,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854597806930542,1.0,0.0,0.0,3.43448805809021,3.434509992599488,7.87077169661643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.9970703125,0.0,1303.863037109375,1895.4371337890625,0.0,3267.7236328125,0.8570207953453064,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420963525772096,0.2803503572940826,0.2522977590560913,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830856919288635,0.3217144310474396,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518445134162904,0.288368672132492,0.2017198503017425,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.971989929676056,0.3065762519836426,0.2902720868587494,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638757467269897,0.2198382169008255,0.9894980788230896,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911442756653,1.0,1.0,0.0,1.0,-2.4675567150115967,2.4675517082214355,4.893965524388477e-06,1.9050490856170648,0.8672946095466614,0.8672946095466614,0.0,67.94441223144531,94.0,47124.83203125,0.0,1143.5152587890625,1.0,280.9398193359375,284.1900939941406,294.9216613769531,297.8940734863281,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748179078102112,1.0,0.0,0.0,3.4598946571350098,3.459916830062866,7.98765029230708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.634765625,0.0,1326.7747802734375,1895.4371337890625,0.0,3167.999267578125,0.8623956441879272,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420963525772096,0.2803503572940826,0.2522977590560913,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830856919288635,0.3217144310474396,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518445134162904,0.288368672132492,0.2017198503017425,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.971989929676056,0.3065762519836426,0.2902720868587494,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638757467269897,0.2198382169008255,0.9894980788230896,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911442756653,1.0,1.0,0.0,1.0,-2.4675567150115967,2.4675517082214355,4.893965524388477e-06,1.9050490856170648,0.8672946095466614,0.8672946095466614,0.0,67.94441223144531,94.0,47124.83203125,0.0,1143.5152587890625,1.0,280.9398193359375,284.1900939941406,294.9216613769531,297.8940734863281,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748179078102112,1.0,0.0,0.0,3.4598946571350098,3.459916830062866,7.98765029230708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.634765625,0.0,1326.7747802734375,1895.4371337890625,0.0,3167.999267578125,0.8623956441879272,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131003022193908,0.2801566421985626,0.2526015341281891,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883545935153961,0.349272072315216,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233646392822266,0.2885912656784057,0.2022690623998642,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451725482940674,0.3066915571689605,0.2909368276596069,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414645195007324,0.2193966507911682,0.9905389547348022,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533070027828216,1.0,1.0,0.0,1.0,-2.5037262439727783,2.503720998764038,5.038206836616155e-06,1.9328762292861936,0.8795548677444458,0.8795548677444458,0.0,74.07090759277344,114.0,46725.625,0.0,1212.1982421875,1.0,281.2401733398437,284.4267883300781,294.9699401855469,297.9124755859375,293.1499938964844,293.1499938964844,281.54998779296875,34935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670819997787476,1.0,0.0,0.0,3.4988508224487305,3.498873233795166,8.168535146069189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.970703125,0.0,1363.7833251953125,1895.4371337890625,0.0,3095.43701171875,0.8707915544509888,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131003022193908,0.2801566421985626,0.2526015341281891,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883545935153961,0.349272072315216,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233646392822266,0.2885912656784057,0.2022690623998642,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451725482940674,0.3066915571689605,0.2909368276596069,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414645195007324,0.2193966507911682,0.9905389547348022,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533070027828216,1.0,1.0,0.0,1.0,-2.5037262439727783,2.503720998764038,5.038206836616155e-06,1.9328762292861936,0.8795548677444458,0.8795548677444458,0.0,74.07090759277344,114.0,46725.625,0.0,1212.1982421875,1.0,281.2401733398437,284.4267883300781,294.9699401855469,297.9124755859375,293.1499938964844,293.1499938964844,281.54998779296875,34935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670819997787476,1.0,0.0,0.0,3.4988508224487305,3.498873233795166,8.168535146069189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.970703125,0.0,1363.7833251953125,1895.4371337890625,0.0,3095.43701171875,0.8707915544509888,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806508183479309,0.2812804579734802,0.2536540031433105,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893900454044342,0.3890814483165741,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897973299026489,0.2900804579257965,0.2033409625291824,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.908402144908905,0.3080040514469147,0.2922320067882538,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141757249832153,0.2198504358530044,0.9931638240814208,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739509105682,1.0,1.0,0.0,1.0,-2.558802843093872,2.558797597885132,5.262135346129071e-06,1.975340247154236,0.8951789736747742,0.8951789736747742,0.0,83.76969146728516,134.0,46550.6015625,0.0,1322.025634765625,1.0,281.5406188964844,284.6688232421875,295.0155944824219,297.9441833496094,293.1499938964844,293.1499938964844,281.8500061035156,34596.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620777726173401,1.0,0.0,0.0,3.550455093383789,3.550477981567383,8.411266207986046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.93212890625,0.0,1414.99609375,1895.4371337890625,0.0,3048.493408203125,0.8820526003837585,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806508183479309,0.2812804579734802,0.2536540031433105,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893900454044342,0.3890814483165741,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897973299026489,0.2900804579257965,0.2033409625291824,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.908402144908905,0.3080040514469147,0.2922320067882538,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141757249832153,0.2198504358530044,0.9931638240814208,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739509105682,1.0,1.0,0.0,1.0,-2.558802843093872,2.558797597885132,5.262135346129071e-06,1.975340247154236,0.8951789736747742,0.8951789736747742,0.0,83.76969146728516,134.0,46550.6015625,0.0,1322.025634765625,1.0,281.5406188964844,284.6688232421875,295.0155944824219,297.9441833496094,293.1499938964844,293.1499938964844,281.8500061035156,34596.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620777726173401,1.0,0.0,0.0,3.550455093383789,3.550477981567383,8.411266207986046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.93212890625,0.0,1414.99609375,1895.4371337890625,0.0,3048.493408203125,0.8820526003837585,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649863004684448,0.2821000516414642,0.2544761300086975,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.488690584897995,0.4116968214511871,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739724159240723,0.2911048829555511,0.2041207700967788,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.891773521900177,0.3089290857315063,0.2931994497776031,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995752096176147,0.2202695310115814,0.9956287145614624,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770344495773315,1.0,1.0,0.0,1.0,-2.5920193195343018,2.5920138359069824,5.399681413109647e-06,2.001006603240967,0.9047786593437196,0.9047786593437196,0.0,89.74408721923828,134.0,46053.953125,0.0,1390.9866943359375,1.0,281.7963256835937,284.8486633300781,295.0142517089844,297.8645324707031,293.1499938964844,293.1499938964844,281.8500061035156,34431.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858307957649231,1.0,0.0,0.0,3.580364227294922,3.5803873538970947,8.553576549275022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.07861328125,0.0,1445.552490234375,1895.4371337890625,0.0,3013.136962890625,0.8886501789093018,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503842353820801,0.2830929756164551,0.2555204629898071,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873735308647156,0.4354319870471954,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591153025627136,0.2923069596290588,0.2050711959600448,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760786652565002,0.3100194931030273,0.2943835854530334,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852188348770142,0.2208067327737808,0.9988543391227722,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866367280483246,1.0,1.0,0.0,1.0,-2.6282296180725098,2.6282241344451904,5.551695721806027e-06,2.0290067195892334,0.9142484068870544,0.9142484068870544,0.0,96.37242889404295,152.0,46523.98046875,0.0,1468.577880859375,1.0,281.8412475585937,284.9134216308594,295.0565490722656,297.9826354980469,293.1499938964844,293.1499938964844,281.54998779296875,34296.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859236478805542,1.0,0.0,0.0,3.613248348236084,3.613271713256836,8.711418786333525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.6376953125,0.0,1480.0462646484375,1895.4371337890625,0.0,3021.84423828125,0.8958821892738342,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.813303530216217,0.2836831510066986,0.2571569681167602,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741541147232056,0.4824963510036468,0.4587762057781219,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218958973884583,0.2936008274555206,0.2067680656909942,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367605209350586,0.311200737953186,0.2965383529663086,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489324808120728,0.2210894525051117,1.0047492980957031,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050784349441528,1.0,1.0,0.0,1.0,-2.670584917068481,2.670579195022583,5.733896614401601e-06,2.062582731246948,0.9284469485282898,0.9284469485282898,0.0,115.36579132080078,140.0,48621.109375,0.0,1612.68212890625,1.0,281.5577392578125,284.7243957519531,295.1694641113281,298.307373046875,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801158666610718,1.0,0.0,0.0,3.674729824066162,3.6747539043426514,9.01040095868666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.31640625,0.0,1548.6046142578125,1895.4371337890625,0.0,3217.66650390625,0.909684956073761,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.813303530216217,0.2836831510066986,0.2571569681167602,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741541147232056,0.4824963510036468,0.4587762057781219,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218958973884583,0.2936008274555206,0.2067680656909942,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367605209350586,0.311200737953186,0.2965383529663086,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489324808120728,0.2210894525051117,1.0047492980957031,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050784349441528,1.0,1.0,0.0,1.0,-2.670584917068481,2.670579195022583,5.733896614401601e-06,2.062582731246948,0.9284469485282898,0.9284469485282898,0.0,115.36579132080078,140.0,48621.109375,0.0,1612.68212890625,1.0,281.5577392578125,284.7243957519531,295.1694641113281,298.307373046875,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801158666610718,1.0,0.0,0.0,3.674729824066162,3.6747539043426514,9.01040095868666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.31640625,0.0,1548.6046142578125,1895.4371337890625,0.0,3217.66650390625,0.909684956073761,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947221398353577,0.2828550934791565,0.2570820450782776,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501793384552002,0.4804542958736419,0.4566764533519745,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044975996017456,0.2935376167297363,0.207211822271347,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196706175804138,0.3111085891723633,0.2971014380455017,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331295609474182,0.2204613983631134,1.0047622919082642,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106623768806458,1.0,1.0,0.0,1.0,-2.6686482429504395,2.668642520904541,5.7259412642451935e-06,2.0612595081329346,0.937063455581665,0.937063455581665,0.0,125.2550277709961,140.0,50118.33984375,0.0,1655.2509765625,1.0,281.26513671875,284.4939880371094,295.19952392578125,298.46923828125,293.1499938964844,293.1499938964844,281.25,34569.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971409797668457,1.0,0.0,0.0,3.7187345027923584,3.7187588214874254,9.227490522789594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.8232421875,0.0,1600.089111328125,1895.4371337890625,0.0,3376.91943359375,0.9196833372116088,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925142645835876,0.2826154828071594,0.2569175660610199,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.947334349155426,0.4802102446556091,0.4563904106616974,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.80243319272995,0.2934653759002685,0.2072028964757919,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177322149276733,0.3110271990299225,0.2970840632915497,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313203811645508,0.2202761769294738,1.004209280014038,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111839771270752,1.0,1.0,0.0,1.0,-2.66741156578064,2.667405843734741,5.720648005080875e-06,2.0603103637695312,0.9390873312950134,0.9390873312950134,0.0,126.3862533569336,128.0,50184.88671875,0.0,1658.6181640625,1.0,281.2578125,284.4805603027344,295.19012451171875,298.45245361328125,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987360000610352,1.0,0.0,0.0,3.727517127990722,3.72754168510437,9.27112807858066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.10888671875,0.0,1610.4454345703125,1895.4371337890625,0.0,3391.79931640625,0.9216850996017456,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854324579238892,0.2804669141769409,0.2554225325584411,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391194581985474,0.4787438511848449,0.4551742076873779,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962387204170227,0.2923543453216553,0.2067353576421737,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118338584899902,0.3098662495613098,0.2964049875736236,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255308032035828,0.2186907082796096,0.9987755417823792,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621814727783,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562440395355225,1.688319206237793,0.9679248332977296,1.0873366594314575,0.9441077709197998,0.9441077709197998,0.0,128.77398681640625,116.0,48393.87109375,0.0,1650.485107421875,1.0,280.9574890136719,284.04998779296875,295.1698608398437,298.4241027832031,293.1499938964844,293.1499938964844,280.6499938964844,34958.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088672995567322,1.0,0.0,0.0,3.7682507038116455,3.768275737762451,9.47486171298806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.09521484375,0.0,1660.7064208984375,1895.4371337890625,0.0,3486.088623046875,0.9310455322265624,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854324579238892,0.2804669141769409,0.2554225325584411,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391194581985474,0.4787438511848449,0.4551742076873779,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962387204170227,0.2923543453216553,0.2067353576421737,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118338584899902,0.3098662495613098,0.2964049875736236,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255308032035828,0.2186907082796096,0.9987755417823792,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621814727783,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562440395355225,1.688319206237793,0.9679248332977296,1.0873366594314575,0.9441077709197998,0.9441077709197998,0.0,128.77398681640625,116.0,48393.87109375,0.0,1650.485107421875,1.0,280.9574890136719,284.04998779296875,295.1698608398437,298.4241027832031,293.1499938964844,293.1499938964844,280.6499938964844,34958.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088672995567322,1.0,0.0,0.0,3.7682507038116455,3.768275737762451,9.47486171298806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.09521484375,0.0,1660.7064208984375,1895.4371337890625,0.0,3486.088623046875,0.9310455322265624,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848683595657349,0.2766016721725464,0.2522711455821991,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409649968147278,0.4759246408939361,0.4528211951255798,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969106435775757,0.2897214293479919,0.2051172107458114,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125641942024231,0.3071903884410858,0.2941775619983673,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252822518348694,0.2159246504306793,0.9874321222305298,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313788890838623,0.3275303244590759,2.3038485050201416,-0.2661759257316589,0.9403339624404908,0.9403339624404908,0.0,125.9653778076172,104.0,44927.63671875,0.0,1604.5386962890625,1.0,280.6572265625,283.4996337890625,295.09295654296875,298.12664794921875,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981212377548218,1.0,0.0,0.0,3.7881789207458496,3.7882041931152335,9.575340982337366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.705078125,0.0,1688.685302734375,1895.4371337890625,0.0,3386.06494140625,0.9358757734298706,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848683595657349,0.2766016721725464,0.2522711455821991,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409649968147278,0.4759246408939361,0.4528211951255798,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969106435775757,0.2897214293479919,0.2051172107458114,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125641942024231,0.3071903884410858,0.2941775619983673,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252822518348694,0.2159246504306793,0.9874321222305298,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313788890838623,0.3275303244590759,2.3038485050201416,-0.2661759257316589,0.9403339624404908,0.9403339624404908,0.0,125.9653778076172,104.0,44927.63671875,0.0,1604.5386962890625,1.0,280.6572265625,283.4996337890625,295.09295654296875,298.12664794921875,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981212377548218,1.0,0.0,0.0,3.7881789207458496,3.7882041931152335,9.575340982337366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.705078125,0.0,1688.685302734375,1895.4371337890625,0.0,3386.06494140625,0.9358757734298706,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.78616863489151,0.2745769917964935,0.250342309474945,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442325234413148,0.4744302928447723,0.4512953162193298,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988806366920471,0.2882560491561889,0.2040301114320755,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144911527633667,0.3056665658950805,0.2926664054393768,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264270782470703,0.2143655121326446,0.98014098405838,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2261962890625,297.1340637207031,284.77020263671875,1.0,0.501876711845398,0.0,0.0,1.0,1.0,-2.6153483390808105,1.7609447240829468e-05,2.615330696105957,-0.5897947549819946,0.9374576210975648,0.9374576210975648,0.0,123.358642578125,104.0,45767.44140625,0.0,1572.0526123046875,1.0,280.39764404296875,283.3031921386719,295.10601806640625,298.1783752441406,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914539217948914,1.0,0.0,0.0,3.7914879322052,3.791513204574585,9.592076821718365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.9228515625,0.0,1694.4329833984375,1895.4371337890625,0.0,3323.8017578125,0.936767876148224,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.788802444934845,0.2727677524089813,0.2484967559576034,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491740465164183,0.4731566607952118,0.4498563706874847,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021513819694519,0.2869378328323364,0.2029641568660736,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175990581512451,0.3042548298835754,0.2911550104618072,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285769581794739,0.2128771841526031,0.9727382063865662,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975781738758087,0.0126592274755239,0.0126592274755239,1.0,1.0,-2.599407196044922,1.5450374121428467e-05,2.5993916988372803,-0.5862526297569275,0.9350122213363647,0.9350122213363647,0.0,120.1536102294922,92.0,45638.65234375,0.0,1535.8707275390625,1.0,280.3571472167969,283.239013671875,295.1064758300781,298.0987854003906,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836451768875122,1.0,0.0,0.0,3.791260719299317,3.79128623008728,9.590927447789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.318359375,0.0,1695.588134765625,1895.4371337890625,0.0,3250.7314453125,0.9368672966957092,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.799312174320221,0.2696007192134857,0.2452747374773025,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649002552032472,0.4710546433925628,0.4474817216396332,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135929703712463,0.2846783101558685,0.2011024206876754,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284220099449158,0.3017238974571228,0.2884048521518707,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369830012321472,0.2101376056671142,0.9587810635566713,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878960847854614,0.0379776842892169,0.0379776842892169,1.0,1.0,-2.5703682899475098,0.0002360230573685,2.570132255554199,-0.5795649290084839,0.9266602993011476,0.9266602993011476,0.0,111.69550323486328,80.0,46320.86328125,0.0,1459.54150390625,1.0,280.0571594238281,282.989501953125,295.1709289550781,298.2007141113281,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806304931640625,1.0,0.0,0.0,3.780838966369629,3.7808642387390137,9.5382699782931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.86474609375,0.0,1686.0679931640625,1895.4371337890625,0.0,3222.4892578125,0.9347696304321288,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.799312174320221,0.2696007192134857,0.2452747374773025,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649002552032472,0.4710546433925628,0.4474817216396332,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135929703712463,0.2846783101558685,0.2011024206876754,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284220099449158,0.3017238974571228,0.2884048521518707,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369830012321472,0.2101376056671142,0.9587810635566713,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878960847854614,0.0379776842892169,0.0379776842892169,1.0,1.0,-2.5703682899475098,0.0002360230573685,2.570132255554199,-0.5795649290084839,0.9266602993011476,0.9266602993011476,0.0,111.69550323486328,80.0,46320.86328125,0.0,1459.54150390625,1.0,280.0571594238281,282.989501953125,295.1709289550781,298.2007141113281,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806304931640625,1.0,0.0,0.0,3.780838966369629,3.7808642387390137,9.5382699782931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.86474609375,0.0,1686.0679931640625,1895.4371337890625,0.0,3222.4892578125,0.9347696304321288,1.0,0.0,3.0,1.0,0.0
