time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150380253791809,0.2666819095611572,0.242284283041954,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848161339759828,0.4691621363162994,0.4453200995922088,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295930624008179,0.282672256231308,0.1994084864854812,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445363640785217,0.2993627786636352,0.2857962250709533,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502351999282837,0.2075874954462051,0.9454945921897888,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772600531578064,0.0632961392402648,0.0632961392402648,1.0,1.0,-2.543043375015259,0.002304411958903,2.540738821029663,-0.5713915824890137,0.9152809381484984,0.9152809381484984,0.0,101.7366714477539,68.0,46949.91796875,0.0,1380.48779296875,1.0,279.7572937011719,282.7480773925781,295.21502685546875,298.2911376953125,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883260190486908,1.0,0.0,0.0,3.756566047668457,3.756591320037842,9.41619305194763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.34521484375,0.0,1660.26318359375,1895.4371337890625,0.0,3247.1259765625,0.9295670390129088,1.0,0.0,3.0,1.0,0.0
12399600,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150380253791809,0.2666819095611572,0.242284283041954,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848161339759828,0.4691621363162994,0.4453200995922088,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295930624008179,0.282672256231308,0.1994084864854812,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445363640785217,0.2993627786636352,0.2857962250709533,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502351999282837,0.2075874954462051,0.9454945921897888,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772600531578064,0.0632961392402648,0.0632961392402648,1.0,1.0,-2.543043375015259,0.002304411958903,2.540738821029663,-0.5713915824890137,0.9152809381484984,0.9152809381484984,0.0,101.7366714477539,68.0,46949.91796875,0.0,1380.48779296875,1.0,279.7572937011719,282.7480773925781,295.21502685546875,298.2911376953125,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883260190486908,1.0,0.0,0.0,3.756566047668457,3.756591320037842,9.41619305194763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.34521484375,0.0,1660.26318359375,1895.4371337890625,0.0,3247.1259765625,0.9295670390129088,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321623206138611,0.2638455629348755,0.2394190579652786,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675204753875732,0.4369315505027771,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481982946395874,0.280782550573349,0.1978327184915542,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638542294502258,0.2970526814460754,0.2832825481891632,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663528323173523,0.2051354944705963,0.932851254940033,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657128155231476,0.0682625323534011,0.0682625323534011,1.0,1.0,-2.509512186050415,0.0035182202700525,2.5059938430786133,-0.5624262094497681,0.9009329080581664,0.9009329080581664,0.0,91.97909545898438,56.0,47436.484375,0.0,1296.1396484375,1.0,279.4575500488281,282.5116271972656,295.2392578125,298.355224609375,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874133229255676,1.0,0.0,0.0,3.71771240234375,3.717737197875977,9.222419521393022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.8046875,0.0,1618.0364990234375,1895.4371337890625,0.0,3286.0087890625,0.9211215972900392,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321623206138611,0.2638455629348755,0.2394190579652786,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675204753875732,0.4369315505027771,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481982946395874,0.280782550573349,0.1978327184915542,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638542294502258,0.2970526814460754,0.2832825481891632,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663528323173523,0.2051354944705963,0.932851254940033,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657128155231476,0.0682625323534011,0.0682625323534011,1.0,1.0,-2.509512186050415,0.0035182202700525,2.5059938430786133,-0.5624262094497681,0.9009329080581664,0.9009329080581664,0.0,91.97909545898438,56.0,47436.484375,0.0,1296.1396484375,1.0,279.4575500488281,282.5116271972656,295.2392578125,298.355224609375,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874133229255676,1.0,0.0,0.0,3.71771240234375,3.717737197875977,9.222419521393022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.8046875,0.0,1618.0364990234375,1895.4371337890625,0.0,3286.0087890625,0.9211215972900392,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8463969826698303,0.2608898878097534,0.2365739643573761,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693453907966614,0.4090931713581085,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644480109214783,0.2788260281085968,0.1963063180446624,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.880582332611084,0.294624000787735,0.2807839810848236,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.780083179473877,0.2026446610689163,0.9205813407897948,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520912766456604,0.073228932917118,0.073228932917118,1.0,1.0,-2.453004837036133,0.0049119959585368,2.448092699050904,-0.5483317971229553,0.8831214904785156,0.8831214904785156,0.0,83.85841369628906,44.0,47480.5,0.0,1193.6331787109375,1.0,279.15789794921875,282.2616577148437,295.2481689453125,298.3785095214844,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904786705970764,1.0,0.0,0.0,3.6618306636810303,3.661854982376098,8.947254741542565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.625,0.0,1557.9466552734375,1895.4371337890625,0.0,3314.68408203125,0.9089394807815552,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8463969826698303,0.2608898878097534,0.2365739643573761,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693453907966614,0.4090931713581085,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644480109214783,0.2788260281085968,0.1963063180446624,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.880582332611084,0.294624000787735,0.2807839810848236,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.780083179473877,0.2026446610689163,0.9205813407897948,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520912766456604,0.073228932917118,0.073228932917118,1.0,1.0,-2.453004837036133,0.0049119959585368,2.448092699050904,-0.5483317971229553,0.8831214904785156,0.8831214904785156,0.0,83.85841369628906,44.0,47480.5,0.0,1193.6331787109375,1.0,279.15789794921875,282.2616577148437,295.2481689453125,298.3785095214844,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904786705970764,1.0,0.0,0.0,3.6618306636810303,3.661854982376098,8.947254741542565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.625,0.0,1557.9466552734375,1895.4371337890625,0.0,3314.68408203125,0.9089394807815552,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558709025382996,0.2598314881324768,0.235255554318428,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722262322902679,0.3930303454399109,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751093745231628,0.2782121896743774,0.1956167668104171,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.891443133354187,0.2937191426753998,0.279603511095047,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891337871551514,0.2016462534666061,0.9147670269012452,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447047710418701,0.0757121294736862,0.0757121294736862,1.0,1.0,-2.422891139984131,0.005754901561886,2.4171361923217773,-0.540780246257782,0.8768874406814575,0.8768874406814575,0.0,79.45771026611328,44.0,45931.21875,0.0,1140.4337158203125,1.0,279.4012145996094,282.40753173828125,295.1786193847656,298.1156921386719,293.1499938964844,293.1499938964844,279.45001220703125,37593.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879079282283783,1.0,0.0,0.0,3.630967855453491,3.630991935729981,8.79707044987299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.11181640625,0.0,1523.9588623046875,1895.4371337890625,0.0,3207.951171875,0.9021622538566588,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686134219169617,0.2592626512050628,0.2344260364770889,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766189157962799,0.3745355308055877,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890531063079834,0.2780502140522003,0.1952617913484573,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055052399635316,0.2932206988334656,0.2788240313529968,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009858131408691,0.2009816318750381,0.9104278087615968,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.4370495676994324,0.0781602710485458,0.0781602710485458,1.0,1.0,-2.393099308013916,0.0066967876628041,2.386402606964112,-0.5332143902778625,0.8703362345695496,0.8703362345695496,0.0,74.72901916503906,47.0,45259.546875,0.0,1087.4642333984375,1.0,279.4421081542969,282.4445495605469,295.17803955078125,298.1017150878906,293.1499938964844,293.1499938964844,279.75,37609.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702692985534668,1.0,0.0,0.0,3.6010522842407227,3.601076126098633,8.652709766465705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.1826171875,0.0,1491.2694091796875,1895.4371337890625,0.0,3125.3369140625,0.895480751991272,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906652331352234,0.2589570581912994,0.2337078154087066,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879704713821411,0.3468246161937713,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134384989738464,0.2785894274711609,0.195282757282257,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315574169158936,0.2930187284946441,0.2781752049922943,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200784921646118,0.2004091590642929,0.9057285785675048,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268625676631927,0.0830565467476844,0.0830565467476844,1.0,1.0,-2.3525235652923584,0.0090817380696535,2.343441963195801,-0.5220754146575928,0.8603816032409668,0.8603816032409668,0.0,68.12406921386719,50.0,43381.640625,0.0,1016.6156005859376,1.0,279.7410888671875,282.6630554199219,295.17730712890625,297.9589233398437,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485099673271179,1.0,0.0,0.0,3.543849468231201,3.543872833251953,8.379996074836527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.13720703125,0.0,1429.18115234375,1895.4371337890625,0.0,2921.31689453125,0.8827049732208252,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906652331352234,0.2589570581912994,0.2337078154087066,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879704713821411,0.3468246161937713,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134384989738464,0.2785894274711609,0.195282757282257,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315574169158936,0.2930187284946441,0.2781752049922943,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200784921646118,0.2004091590642929,0.9057285785675048,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268625676631927,0.0830565467476844,0.0830565467476844,1.0,1.0,-2.3525235652923584,0.0090817380696535,2.343441963195801,-0.5220754146575928,0.8603816032409668,0.8603816032409668,0.0,68.12406921386719,50.0,43381.640625,0.0,1016.6156005859376,1.0,279.7410888671875,282.6630554199219,295.17730712890625,297.9589233398437,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485099673271179,1.0,0.0,0.0,3.543849468231201,3.543872833251953,8.379996074836527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.13720703125,0.0,1429.18115234375,1895.4371337890625,0.0,2921.31689453125,0.8827049732208252,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099410772323608,0.2593706846237182,0.2338009476661682,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002975463867188,0.3262917697429657,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365624189376832,0.279933899641037,0.1959867924451828,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535785913467408,0.2935634851455688,0.2783875167369842,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356381058692932,0.2006013095378875,0.9051266312599182,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533364295959,0.0879528224468231,0.0879528224468231,1.0,1.0,-2.328336000442505,0.0122607508674263,2.316075325012207,-0.5136263370513916,0.8534441590309143,0.8534441590309143,0.0,63.69181442260742,70.0,41858.6328125,0.0,973.4803466796876,1.0,280.0405578613281,282.8983764648437,295.1999816894531,297.8778686523437,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298636674880981,1.0,0.0,0.0,3.494948148727417,3.494970798492432,8.150321946231998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.03759765625,0.0,1376.5548095703125,1895.4371337890625,0.0,2747.176513671875,0.8716928958892822,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099410772323608,0.2593706846237182,0.2338009476661682,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002975463867188,0.3262917697429657,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365624189376832,0.279933899641037,0.1959867924451828,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535785913467408,0.2935634851455688,0.2783875167369842,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356381058692932,0.2006013095378875,0.9051266312599182,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533364295959,0.0879528224468231,0.0879528224468231,1.0,1.0,-2.328336000442505,0.0122607508674263,2.316075325012207,-0.5136263370513916,0.8534441590309143,0.8534441590309143,0.0,63.69181442260742,70.0,41858.6328125,0.0,973.4803466796876,1.0,280.0405578613281,282.8983764648437,295.1999816894531,297.8778686523437,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298636674880981,1.0,0.0,0.0,3.494948148727417,3.494970798492432,8.150321946231998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.03759765625,0.0,1376.5548095703125,1895.4371337890625,0.0,2747.176513671875,0.8716928958892822,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078483581542968,0.2603074908256531,0.2345419079065323,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111481547355652,0.3293886184692383,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354822039604188,0.2818891108036041,0.1972566694021225,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951460599899292,0.2946697771549225,0.2793188989162445,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340024948120117,0.2013520747423172,0.908001720905304,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231342375278473,0.0927543267607688,0.0927543267607688,1.0,1.0,-2.339007616043091,0.0166437812149524,2.32236385345459,-0.5119839906692505,0.8499017357826233,0.8499017357826233,0.0,64.54420471191406,90.0,40827.27734375,0.0,987.9996948242188,1.0,280.34014892578125,283.1549377441406,295.2264709472656,297.8299865722656,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148866295814514,1.0,0.0,0.0,3.4581570625305176,3.458179473876953,7.979629117471632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.40185546875,0.0,1336.7166748046875,1895.4371337890625,0.0,2608.2646484375,0.8632957935333252,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078483581542968,0.2603074908256531,0.2345419079065323,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111481547355652,0.3293886184692383,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354822039604188,0.2818891108036041,0.1972566694021225,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951460599899292,0.2946697771549225,0.2793188989162445,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340024948120117,0.2013520747423172,0.908001720905304,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231342375278473,0.0927543267607688,0.0927543267607688,1.0,1.0,-2.339007616043091,0.0166437812149524,2.32236385345459,-0.5119839906692505,0.8499017357826233,0.8499017357826233,0.0,64.54420471191406,90.0,40827.27734375,0.0,987.9996948242188,1.0,280.34014892578125,283.1549377441406,295.2264709472656,297.8299865722656,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148866295814514,1.0,0.0,0.0,3.4581570625305176,3.458179473876953,7.979629117471632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.40185546875,0.0,1336.7166748046875,1895.4371337890625,0.0,2608.2646484375,0.8632957935333252,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.888741135597229,0.2616824507713318,0.2358330935239792,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178088545799255,0.3521929085254669,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146490097045898,0.2843374609947204,0.1990002393722534,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294673204421996,0.2962414920330047,0.2808555960655212,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.818284809589386,0.2024506628513336,0.9133620858192444,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331002235412597,0.0975558310747146,0.0975558310747146,1.0,1.0,-2.378312826156616,0.0227209329605102,2.3555917739868164,-0.5148025751113892,0.850075900554657,0.850075900554657,0.0,69.89788055419922,108.0,40152.93359375,0.0,1051.5157470703125,1.0,280.63983154296875,283.4244384765625,295.2540588378906,297.8107604980469,293.1499938964844,293.1499938964844,280.95001220703125,36527.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040615916252136,1.0,0.0,0.0,3.4370009899139404,3.437023162841797,7.882293857619516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.4140625,0.0,1312.5731201171875,1895.4371337890625,0.0,2508.617431640625,0.8582899570465088,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.888741135597229,0.2616824507713318,0.2358330935239792,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178088545799255,0.3521929085254669,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146490097045898,0.2843374609947204,0.1990002393722534,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294673204421996,0.2962414920330047,0.2808555960655212,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.818284809589386,0.2024506628513336,0.9133620858192444,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331002235412597,0.0975558310747146,0.0975558310747146,1.0,1.0,-2.378312826156616,0.0227209329605102,2.3555917739868164,-0.5148025751113892,0.850075900554657,0.850075900554657,0.0,69.89788055419922,108.0,40152.93359375,0.0,1051.5157470703125,1.0,280.63983154296875,283.4244384765625,295.2540588378906,297.8107604980469,293.1499938964844,293.1499938964844,280.95001220703125,36527.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040615916252136,1.0,0.0,0.0,3.4370009899139404,3.437023162841797,7.882293857619516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.4140625,0.0,1312.5731201171875,1895.4371337890625,0.0,2508.617431640625,0.8582899570465088,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8761702179908752,0.2624728977680206,0.2366091012954712,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195103883743286,0.3684278428554535,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.901458978652954,0.2856810092926025,0.1999866664409637,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.91456401348114,0.2971481680870056,0.2817811071872711,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.807336688041687,0.2030560970306396,0.9165449142456056,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398641884326935,0.0999565795063972,0.0999565795063972,1.0,1.0,-2.404863119125366,0.0265117399394512,2.3783514499664307,-0.5169438123703003,0.8519840836524963,0.8519840836524963,0.0,73.8507308959961,108.0,39460.8515625,0.0,1096.9185791015625,1.0,280.8925476074219,283.6149597167969,295.2428283691406,297.7103576660156,293.1499938964844,293.1499938964844,280.95001220703125,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978207468986511,1.0,0.0,0.0,3.432497024536133,3.4325191974639893,7.861649464757647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.9423828125,0.0,1306.44970703125,1895.4371337890625,0.0,2451.517578125,0.8571507334709167,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630964159965515,0.2633754312992096,0.2375359684228897,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203220248222351,0.3868296444416046,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881727457046509,0.2871402204036712,0.2010890841484069,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.899895429611206,0.2981675565242767,0.2828571200370788,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950488924980164,0.2037129402160644,0.9201413989067078,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475994408130646,0.1022393256425857,0.1022393256425857,1.0,1.0,-2.4350152015686035,0.0306981690227985,2.404317140579224,-0.5195021033287048,0.8538753390312195,0.8538753390312195,0.0,78.51534271240234,126.0,39653.64453125,0.0,1150.3524169921875,1.0,280.939697265625,283.6929931640625,295.27691650390625,297.8023376464844,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966591119766235,1.0,0.0,0.0,3.433001518249512,3.433023452758789,7.863959581300151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.97705078125,0.0,1305.398681640625,1895.4371337890625,0.0,2440.920166015625,0.8570470809936523,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370499014854431,0.2652903497219085,0.2395447492599487,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194663405418396,0.4290364682674408,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610496520996094,0.2902039289474487,0.2034430503845214,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711172938346863,0.3003591001033783,0.2852200865745544,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696255445480347,0.2050386369228363,0.9277300238609314,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.46530681848526,0.1068048179149627,0.1068048179149627,1.0,1.0,-2.502911329269409,0.0408228933811187,2.4620883464813232,-0.5245420932769775,0.8611660599708557,0.8611660599708557,0.0,89.90684509277344,144.0,39246.94140625,0.0,1279.019775390625,1.0,281.23974609375,283.9548034667969,295.2926940917969,297.7940368652344,293.1499938964844,293.1499938964844,281.54998779296875,35618.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913941740989685,1.0,0.0,0.0,3.4461889266967773,3.446211099624634,7.924492706479214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.38525390625,0.0,1315.32568359375,1895.4371337890625,0.0,2393.019287109375,0.8596144914627075,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370499014854431,0.2652903497219085,0.2395447492599487,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194663405418396,0.4290364682674408,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610496520996094,0.2902039289474487,0.2034430503845214,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711172938346863,0.3003591001033783,0.2852200865745544,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696255445480347,0.2050386369228363,0.9277300238609314,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.46530681848526,0.1068048179149627,0.1068048179149627,1.0,1.0,-2.502911329269409,0.0408228933811187,2.4620883464813232,-0.5245420932769775,0.8611660599708557,0.8611660599708557,0.0,89.90684509277344,144.0,39246.94140625,0.0,1279.019775390625,1.0,281.23974609375,283.9548034667969,295.2926940917969,297.7940368652344,293.1499938964844,293.1499938964844,281.54998779296875,35618.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913941740989685,1.0,0.0,0.0,3.4461889266967773,3.446211099624634,7.924492706479214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.38525390625,0.0,1315.32568359375,1895.4371337890625,0.0,2393.019287109375,0.8596144914627075,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128575086593628,0.2673689126968384,0.2417864501476287,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159146785736084,0.4755451083183288,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364040851593018,0.2934614419937134,0.2060009688138961,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789445400238,0.3027571141719818,0.2878693342208862,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462906837463379,0.2063937187194824,0.9358503222465516,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850811660289764,0.1113703101873397,0.1113703101873397,1.0,1.0,-2.577491283416748,0.0535812638700008,2.52391004562378,-0.528430163860321,0.8718198537826538,0.8718198537826538,0.0,103.6297607421875,132.0,38890.74609375,0.0,1433.2890625,1.0,281.5399780273437,284.2081298828125,295.3027038574219,297.7834167480469,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872819304466248,1.0,0.0,0.0,3.4756226539611816,3.475644826889038,8.06043601642159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4248046875,0.0,1341.897216796875,1895.4371337890625,0.0,2355.76025390625,0.8658199310302734,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128575086593628,0.2673689126968384,0.2417864501476287,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159146785736084,0.4755451083183288,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364040851593018,0.2934614419937134,0.2060009688138961,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789445400238,0.3027571141719818,0.2878693342208862,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462906837463379,0.2063937187194824,0.9358503222465516,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850811660289764,0.1113703101873397,0.1113703101873397,1.0,1.0,-2.577491283416748,0.0535812638700008,2.52391004562378,-0.528430163860321,0.8718198537826538,0.8718198537826538,0.0,103.6297607421875,132.0,38890.74609375,0.0,1433.2890625,1.0,281.5399780273437,284.2081298828125,295.3027038574219,297.7834167480469,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872819304466248,1.0,0.0,0.0,3.4756226539611816,3.475644826889038,8.06043601642159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4248046875,0.0,1341.897216796875,1895.4371337890625,0.0,2355.76025390625,0.8658199310302734,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026102781295776,0.2687702476978302,0.243225410580635,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953182935714722,0.5132526755332947,0.487277090549469,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271333575248718,0.2956461012363434,0.207668662071228,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347681164741516,0.3043719828128814,0.2895950675010681,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373129725456238,0.2072552740573883,0.9407716989517212,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922501146793365,0.1141254901885986,0.1141254901885986,1.0,1.0,-2.603901624679565,0.061770174652338,2.542131423950196,-0.525590717792511,0.8809513449668884,0.8809513449668884,0.0,110.09270477294922,132.0,38116.37109375,0.0,1496.686767578125,1.0,281.8183898925781,284.4076538085937,295.2856140136719,297.7020874023437,293.1499938964844,293.1499938964844,281.8500061035156,34914.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825547456741333,1.0,0.0,0.0,3.503188133239746,3.5032105445861816,8.18879868802469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.7412109375,0.0,1368.0927734375,1895.4371337890625,0.0,2313.10791015625,0.8717656135559082,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986911535263062,0.2694506645202636,0.2439604252576828,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9905039072036744,0.5128008127212524,0.4865107238292694,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237374424934387,0.2967276871204376,0.2085142582654953,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310576677322388,0.3051647245883941,0.2904645800590515,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339553236961365,0.207673579454422,0.9431719779968262,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943625926971435,0.115524023771286,0.115524023771286,1.0,1.0,-2.608272075653076,0.0657850354909896,2.542486906051636,-0.5223668217658997,0.8851348161697388,0.8851348161697388,0.0,112.57391357421876,120.0,38146.16015625,0.0,1513.918701171875,1.0,281.8403625488281,284.4285583496094,295.3051452636719,297.7544860839844,293.1499938964844,293.1499938964844,282.1499938964844,34827.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831833958625793,1.0,0.0,0.0,3.518959045410156,3.518981456756592,8.262694564109552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.47412109375,0.0,1383.7510986328125,1895.4371337890625,0.0,2318.7685546875,0.875187873840332,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990650534629822,0.2715297341346741,0.2458358407020568,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890390038490297,0.5140745639801025,0.4868792593479156,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249256610870361,0.3000093698501587,0.210805132985115,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314511179924011,0.3075652718544006,0.2927435636520386,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339608073234558,0.2090077996253967,0.949149489402771,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969939291477203,0.1196777373552322,0.1196777373552322,1.0,1.0,-2.6236400604248047,0.0787377059459686,2.5449023246765137,-0.5128417611122131,0.9006779789924622,0.9006779789924622,0.0,113.96817779541016,108.0,37328.63671875,0.0,1541.0830078125,1.0,282.1407775878906,284.6358337402344,295.2974853515625,297.69921875,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768211364746094,1.0,0.0,0.0,3.572387218475342,3.5724101066589355,8.515503395756241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.6552734375,0.0,1437.935302734375,1895.4371337890625,0.0,2261.646484375,0.8869138360023499,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990650534629822,0.2715297341346741,0.2458358407020568,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890390038490297,0.5140745639801025,0.4868792593479156,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249256610870361,0.3000093698501587,0.210805132985115,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314511179924011,0.3075652718544006,0.2927435636520386,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339608073234558,0.2090077996253967,0.949149489402771,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969939291477203,0.1196777373552322,0.1196777373552322,1.0,1.0,-2.6236400604248047,0.0787377059459686,2.5449023246765137,-0.5128417611122131,0.9006779789924622,0.9006779789924622,0.0,113.96817779541016,108.0,37328.63671875,0.0,1541.0830078125,1.0,282.1407775878906,284.6358337402344,295.2974853515625,297.69921875,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768211364746094,1.0,0.0,0.0,3.572387218475342,3.5724101066589355,8.515503395756241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.6552734375,0.0,1437.935302734375,1895.4371337890625,0.0,2261.646484375,0.8869138360023499,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038235306739807,0.2726069986820221,0.2466915845870971,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931904673576356,0.5154709219932556,0.4878922998905182,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298123478889465,0.3016976714134216,0.2118953168392181,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359876871109009,0.3087970316410064,0.2937981784343719,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377730011940002,0.2097320109605789,0.9518882036209106,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968338310718536,0.1217545941472053,0.1217545941472053,1.0,1.0,-2.6317529678344727,0.0857290923595428,2.5460240840911865,-0.5076559782028198,0.9098902940750122,0.9098902940750122,0.0,112.3581771850586,108.0,36504.34375,0.0,1545.012939453125,1.0,282.3969116210937,284.8006896972656,295.2694396972656,297.5751647949219,293.1499938964844,293.1499938964844,282.45001220703125,34429.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706933617591858,1.0,0.0,0.0,3.602073907852173,3.6020970344543457,8.657619900986901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.32763671875,0.0,1468.899658203125,1895.4371337890625,0.0,2206.997802734375,0.8934953808784485,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109807372093201,0.2737722396850586,0.2476165741682052,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171897411346436,0.488864928483963,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.837094247341156,0.3034730851650238,0.2130348235368728,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8429639339447021,0.3101008236408233,0.2949000597000122,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437314391136169,0.2105294615030288,0.9548195004463196,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960090219974518,0.1236824467778205,0.1236824467778205,1.0,1.0,-2.640252113342285,0.0925867781043052,2.5476653575897217,-0.5026218295097351,0.9187111258506776,0.9187111258506776,0.0,109.67448425292967,96.0,36565.17578125,0.0,1544.6588134765625,1.0,282.4413146972656,284.8441162109375,295.2930603027344,297.6474914550781,293.1499938964844,293.1499938964844,282.1499938964844,34337.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691460847854614,1.0,0.0,0.0,3.633899450302124,3.633923053741455,8.811282441456569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.96533203125,0.0,1502.9422607421875,1895.4371337890625,0.0,2193.2587890625,0.9005276560783386,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8211852312088013,0.2746555805206299,0.2486907988786697,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.9990000128746032,0.5207648873329163,0.4736462533473968,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8486739993095398,0.305823266506195,0.2148312926292419,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8539499044418335,0.3115847408771515,0.2964972555637359,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7530906200408936,0.2113452404737472,0.95891135931015,285.99371337890625,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.2701110839844,285.9900207519531,1.0,0.4915553033351898,0.1275381594896316,0.1275381594896316,1.0,1.0,-2.632251262664795,0.1051282733678817,2.527123212814331,-0.4885369539260864,0.9311413168907166,0.9311413168907166,0.0,105.0499038696289,84.0,37799.3125,0.0,1512.786376953125,1.0,282.15771484375,284.6101379394531,295.3857421875,297.8885803222656,293.1499938964844,293.1499938964844,281.8500061035156,34482.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874723076820374,1.0,0.0,0.0,3.6913774013519287,3.691401720046997,9.092225923268415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.26806640625,0.0,1568.2064208984375,1895.4371337890625,0.0,2357.481689453125,0.913491189479828,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8211852312088013,0.2746555805206299,0.2486907988786697,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.9990000128746032,0.5207648873329163,0.4736462533473968,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8486739993095398,0.305823266506195,0.2148312926292419,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8539499044418335,0.3115847408771515,0.2964972555637359,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7530906200408936,0.2113452404737472,0.95891135931015,285.99371337890625,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.2701110839844,285.9900207519531,1.0,0.4915553033351898,0.1275381594896316,0.1275381594896316,1.0,1.0,-2.632251262664795,0.1051282733678817,2.527123212814331,-0.4885369539260864,0.9311413168907166,0.9311413168907166,0.0,105.0499038696289,84.0,37799.3125,0.0,1512.786376953125,1.0,282.15771484375,284.6101379394531,295.3857421875,297.8885803222656,293.1499938964844,293.1499938964844,281.8500061035156,34482.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874723076820374,1.0,0.0,0.0,3.6913774013519287,3.691401720046997,9.092225923268415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.26806640625,0.0,1568.2064208984375,1895.4371337890625,0.0,2357.481689453125,0.913491189479828,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320639133453369,0.2741101086139679,0.2482804507017135,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5254082083702087,0.4532754123210907,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.862007737159729,0.3069747388362884,0.2156612277030944,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8666995167732239,0.3118443489074707,0.2967961132526397,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7638867497444153,0.2112378776073455,0.9584195613861084,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7522277832031,1.0,0.4840821921825409,0.1313938647508621,0.1313938647508621,1.0,1.0,-2.6080868244171143,0.1166972443461418,2.491389513015747,-0.4708681106567383,0.9400359392166138,0.9400359392166138,0.0,99.20854949951172,72.0,38992.68359375,0.0,1453.9141845703125,1.0,281.85772705078125,284.355712890625,295.38995361328125,297.9879455566406,293.1499938964844,293.1499938964844,281.54998779296875,34738.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054920434951782,1.0,0.0,0.0,3.739137649536133,3.73916220664978,9.32902366912458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.548828125,0.0,1624.947265625,1895.4371337890625,0.0,2521.74267578125,0.9243842959403992,1.0,0.0,3.0,1.0,0.0
