time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320639133453369,0.2741101086139679,0.2482804507017135,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5254082083702087,0.4532754123210907,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.862007737159729,0.3069747388362884,0.2156612277030944,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8666995167732239,0.3118443489074707,0.2967961132526397,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7638867497444153,0.2112378776073455,0.9584195613861084,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7522277832031,1.0,0.4840821921825409,0.1313938647508621,0.1313938647508621,1.0,1.0,-2.6080868244171143,0.1166972443461418,2.491389513015747,-0.4708681106567383,0.9400359392166138,0.9400359392166138,0.0,99.20854949951172,72.0,38992.68359375,0.0,1453.9141845703125,1.0,281.85772705078125,284.355712890625,295.38995361328125,297.9879455566406,293.1499938964844,293.1499938964844,281.54998779296875,34738.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054920434951782,1.0,0.0,0.0,3.739137649536133,3.73916220664978,9.32902366912458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.548828125,0.0,1624.947265625,1895.4371337890625,0.0,2521.74267578125,0.9243842959403992,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845519483089447,0.2728151977062225,0.2470461577177047,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.531308114528656,0.4285930395126343,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787360191345215,0.3074693381786346,0.2159347832202911,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827166557312012,0.3113569617271423,0.2962646782398224,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774036526679993,0.2105294018983841,0.9547609090805054,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.4898986816406,297.29010009765625,285.50250244140625,1.0,0.4741994738578796,0.1350845694541931,0.1350845694541931,1.0,1.0,-2.572249412536621,0.1265380978584289,2.445711374282837,-0.4529403746128082,0.9455133080482484,0.9455133080482484,0.0,92.18236541748048,75.0,39984.22265625,0.0,1375.71337890625,1.0,281.557373046875,284.09393310546875,295.3700866699219,298.0345764160156,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189176321029663,1.0,0.0,0.0,3.775907516479492,3.775932550430298,9.513404393146628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.59912109375,0.0,1670.332275390625,1895.4371337890625,0.0,2645.544921875,0.9328429102897644,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845519483089447,0.2728151977062225,0.2470461577177047,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.531308114528656,0.4285930395126343,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787360191345215,0.3074693381786346,0.2159347832202911,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827166557312012,0.3113569617271423,0.2962646782398224,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774036526679993,0.2105294018983841,0.9547609090805054,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.4898986816406,297.29010009765625,285.50250244140625,1.0,0.4741994738578796,0.1350845694541931,0.1350845694541931,1.0,1.0,-2.572249412536621,0.1265380978584289,2.445711374282837,-0.4529403746128082,0.9455133080482484,0.9455133080482484,0.0,92.18236541748048,75.0,39984.22265625,0.0,1375.71337890625,1.0,281.557373046875,284.09393310546875,295.3700866699219,298.0345764160156,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189176321029663,1.0,0.0,0.0,3.775907516479492,3.775932550430298,9.513404393146628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.59912109375,0.0,1670.332275390625,1895.4371337890625,0.0,2645.544921875,0.9328429102897644,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533490896224976,0.271153450012207,0.2455017417669296,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.537688136100769,0.4138825535774231,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893700242042542,0.3076336681842804,0.2159995883703231,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924048542976379,0.310449481010437,0.2953643798828125,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853286266326904,0.2094916850328445,0.9498084783554076,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680005609989166,0.1387752741575241,0.1387752741575241,1.0,1.0,-2.5457470417022705,0.1367600709199905,2.408986806869507,-0.4370403587818146,0.947753369808197,0.947753369808197,0.0,87.9749984741211,78.0,40980.953125,0.0,1323.4573974609375,1.0,281.25714111328125,283.8383178710937,295.35333251953125,298.0743103027344,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289840817451477,1.0,0.0,0.0,3.801345109939575,3.801370620727539,9.642017175792716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.18359375,0.0,1702.9908447265625,1895.4371337890625,0.0,2738.990234375,0.9387622475624084,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533490896224976,0.271153450012207,0.2455017417669296,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.537688136100769,0.4138825535774231,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893700242042542,0.3076336681842804,0.2159995883703231,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924048542976379,0.310449481010437,0.2953643798828125,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853286266326904,0.2094916850328445,0.9498084783554076,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680005609989166,0.1387752741575241,0.1387752741575241,1.0,1.0,-2.5457470417022705,0.1367600709199905,2.408986806869507,-0.4370403587818146,0.947753369808197,0.947753369808197,0.0,87.9749984741211,78.0,40980.953125,0.0,1323.4573974609375,1.0,281.25714111328125,283.8383178710937,295.35333251953125,298.0743103027344,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289840817451477,1.0,0.0,0.0,3.801345109939575,3.801370620727539,9.642017175792716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.18359375,0.0,1702.9908447265625,1895.4371337890625,0.0,2738.990234375,0.9387622475624084,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552982807159424,0.270268976688385,0.2447145134210586,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404655933380127,0.4096723794937134,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925263285636902,0.3076616823673248,0.2160216122865677,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.895024299621582,0.3099102973937988,0.2948657572269439,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873290777206421,0.2089002877473831,0.9471551775932312,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070068359375,285.0871887207031,1.0,0.4658522605895996,0.1406206339597702,0.1406206339597702,1.0,1.0,-2.5359787940979004,0.142020046710968,2.393958568572998,-0.4296575784683227,0.9471775889396667,0.9471775889396667,0.0,86.7225112915039,78.0,41968.55859375,0.0,1305.728515625,1.0,280.99725341796875,283.6496276855469,295.3731994628906,298.201416015625,293.1499938964844,293.1499938964844,280.95001220703125,35494.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358326554298401,1.0,0.0,0.0,3.810113668441773,3.810139179229736,9.686550583865028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.4951171875,0.0,1714.756591796875,1895.4371337890625,0.0,2802.805419921875,0.9408082962036132,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559367060661316,0.2693149745464325,0.2438360601663589,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428386330604553,0.4072694778442383,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942668437957764,0.3076185584068298,0.2159764468669891,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962104320526123,0.3092851340770721,0.2942683398723602,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880608439445496,0.2082357406616211,0.944154977798462,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642087519168854,0.1424537003040313,0.1424537003040313,1.0,1.0,-2.5276567935943604,0.1472521722316742,2.380404472351074,-0.4226169884204864,0.9469633102416992,0.9469633102416992,0.0,85.9215316772461,81.0,41986.5703125,0.0,1291.86572265625,1.0,280.9569091796875,283.5906982421875,295.3455505371094,298.1248474121094,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378728032112122,1.0,0.0,0.0,3.815818071365357,3.81584358215332,9.71557710727211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.146484375,0.0,1722.721923828125,1895.4371337890625,0.0,2821.84716796875,0.9422085285186768,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.854644775390625,0.2673643827438354,0.2421073913574218,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464922189712524,0.4062597453594208,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949106931686401,0.3074772953987121,0.2158928364515304,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956749439239502,0.3079313337802887,0.2930286228656769,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869320511817932,0.2067994773387909,0.937883734703064,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621680080890655,0.1461198627948761,0.1461198627948761,1.0,1.0,-2.51523756980896,0.1577003598213195,2.357537269592285,-0.4094881117343902,0.9432076811790466,0.9432076811790466,0.0,85.291259765625,84.0,42977.05078125,0.0,1273.740966796875,1.0,280.65692138671875,283.3497314453125,295.3412780761719,298.1800537109375,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464063405990601,1.0,0.0,0.0,3.819504976272583,3.819530487060547,9.734360446600476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.173828125,0.0,1729.461181640625,1895.4371337890625,0.0,2901.6240234375,0.943223237991333,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.854644775390625,0.2673643827438354,0.2421073913574218,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464922189712524,0.4062597453594208,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949106931686401,0.3074772953987121,0.2158928364515304,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956749439239502,0.3079313337802887,0.2930286228656769,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869320511817932,0.2067994773387909,0.937883734703064,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621680080890655,0.1461198627948761,0.1461198627948761,1.0,1.0,-2.51523756980896,0.1577003598213195,2.357537269592285,-0.4094881117343902,0.9432076811790466,0.9432076811790466,0.0,85.291259765625,84.0,42977.05078125,0.0,1273.740966796875,1.0,280.65692138671875,283.3497314453125,295.3412780761719,298.1800537109375,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464063405990601,1.0,0.0,0.0,3.819504976272583,3.819530487060547,9.734360446600476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.173828125,0.0,1729.461181640625,1895.4371337890625,0.0,2901.6240234375,0.943223237991333,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505086302757263,0.2653139233589172,0.240320473909378,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486791133880615,0.4093441069126129,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924049139022827,0.3072377443313598,0.2157629877328872,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919239044189453,0.3064174056053161,0.2916671633720398,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.782939076423645,0.2052087038755417,0.9310615062713624,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.461385041475296,0.1497860103845596,0.1497860103845596,1.0,1.0,-2.506805181503296,0.1678823977708816,2.3389227390289307,-0.3975062668323517,0.936561644077301,0.936561644077301,0.0,85.68580627441406,87.0,43939.8515625,0.0,1265.0235595703125,1.0,280.35693359375,283.1147155761719,295.3375244140625,298.2352600097656,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547157645225525,1.0,0.0,0.0,3.812355518341065,3.812381029129028,9.697952236820129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.92529296875,0.0,1723.1087646484375,1895.4371337890625,0.0,2979.457763671875,0.9418014287948608,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505086302757263,0.2653139233589172,0.240320473909378,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486791133880615,0.4093441069126129,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924049139022827,0.3072377443313598,0.2157629877328872,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919239044189453,0.3064174056053161,0.2916671633720398,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.782939076423645,0.2052087038755417,0.9310615062713624,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.461385041475296,0.1497860103845596,0.1497860103845596,1.0,1.0,-2.506805181503296,0.1678823977708816,2.3389227390289307,-0.3975062668323517,0.936561644077301,0.936561644077301,0.0,85.68580627441406,87.0,43939.8515625,0.0,1265.0235595703125,1.0,280.35693359375,283.1147155761719,295.3375244140625,298.2352600097656,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547157645225525,1.0,0.0,0.0,3.812355518341065,3.812381029129028,9.697952236820129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.92529296875,0.0,1723.1087646484375,1895.4371337890625,0.0,2979.457763671875,0.9418014287948608,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548504710197449,0.2673068046569824,0.2413273900747299,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.554996132850647,0.4046517014503479,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989346027374268,0.3111874759197235,0.2178642898797989,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972176313400269,0.309140145778656,0.2933342158794403,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884248495101929,0.2081039845943451,0.9393508434295654,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.4623420238494873,0.1532895267009735,0.1532895267009735,1.0,1.0,-2.516844749450684,0.1790937930345535,2.3377509117126465,-0.3888152837753296,0.9274952411651612,0.9274952411651612,0.0,84.98464965820312,90.0,45152.61328125,0.0,1274.2982177734375,1.0,280.0570373535156,282.9024353027344,295.33563232421875,298.3002624511719,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631077408790588,1.0,0.0,0.0,3.7943737506866455,3.79439926147461,9.606683306628838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.35302734375,0.0,1703.736083984375,1895.4371337890625,0.0,3058.154541015625,0.937949001789093,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548504710197449,0.2673068046569824,0.2413273900747299,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.554996132850647,0.4046517014503479,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989346027374268,0.3111874759197235,0.2178642898797989,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972176313400269,0.309140145778656,0.2933342158794403,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884248495101929,0.2081039845943451,0.9393508434295654,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.4623420238494873,0.1532895267009735,0.1532895267009735,1.0,1.0,-2.516844749450684,0.1790937930345535,2.3377509117126465,-0.3888152837753296,0.9274952411651612,0.9274952411651612,0.0,84.98464965820312,90.0,45152.61328125,0.0,1274.2982177734375,1.0,280.0570373535156,282.9024353027344,295.33563232421875,298.3002624511719,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631077408790588,1.0,0.0,0.0,3.7943737506866455,3.79439926147461,9.606683306628838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.35302734375,0.0,1703.736083984375,1895.4371337890625,0.0,3058.154541015625,0.937949001789093,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.8547035455703735,0.2672466933727264,0.2416370064020156,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601256489753723,0.4053848087787628,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.900778830051422,0.313245415687561,0.2195644825696945,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978776335716248,0.3099727034568786,0.2944951355457306,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899366617202759,0.2092746943235397,0.9463233351707458,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645708203315735,0.1567930281162262,0.1567930281162262,1.0,1.0,-2.5299148559570312,0.1899573802947998,2.3399574756622314,-0.3808943033218384,0.9161754250526428,0.9161754250526428,0.0,85.57534790039062,93.0,46351.3046875,0.0,1292.9560546875,1.0,279.7572021484375,282.7001953125,295.3360900878906,298.3758544921875,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724455237388611,1.0,0.0,0.0,3.765740156173706,3.765765428543091,9.462240768698392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.0322265625,0.0,1671.9302978515625,1895.4371337890625,0.0,3145.749755859375,0.9317097067832948,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.8547035455703735,0.2672466933727264,0.2416370064020156,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601256489753723,0.4053848087787628,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.900778830051422,0.313245415687561,0.2195644825696945,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978776335716248,0.3099727034568786,0.2944951355457306,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899366617202759,0.2092746943235397,0.9463233351707458,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645708203315735,0.1567930281162262,0.1567930281162262,1.0,1.0,-2.5299148559570312,0.1899573802947998,2.3399574756622314,-0.3808943033218384,0.9161754250526428,0.9161754250526428,0.0,85.57534790039062,93.0,46351.3046875,0.0,1292.9560546875,1.0,279.7572021484375,282.7001953125,295.3360900878906,298.3758544921875,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724455237388611,1.0,0.0,0.0,3.765740156173706,3.765765428543091,9.462240768698392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.0322265625,0.0,1671.9302978515625,1895.4371337890625,0.0,3145.749755859375,0.9317097067832948,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526235818862915,0.2668752372264862,0.2414347231388092,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619485974311829,0.4080947637557983,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995274901390076,0.3139249682426452,0.2201399505138397,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960096836090088,0.3100062310695648,0.2946725189685821,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885660529136658,0.2094537615776062,0.947838306427002,284.07794189453125,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659188389778137,0.1585447788238525,0.1585447788238525,1.0,1.0,-2.5356533527374268,0.1949721425771713,2.3406810760498047,-0.3771840035915375,0.909071445465088,0.909071445465088,0.0,86.35449981689453,93.0,47373.21484375,0.0,1303.4478759765625,1.0,279.4984436035156,282.5367431640625,295.35748291015625,298.5132751464844,293.1499938964844,293.1499938964844,279.45001220703125,36960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793472647666931,1.0,0.0,0.0,3.747354507446289,3.747379541397095,9.370069733449782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.8037109375,0.0,1651.5765380859375,1895.4371337890625,0.0,3210.46337890625,0.9276594519615172,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495215177536011,0.2663300037384033,0.2410185933113098,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632073879241943,0.4120159149169922,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8971457481384277,0.3144215643405914,0.2205471247434616,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.893009603023529,0.3098399341106415,0.2946130931377411,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860924005508423,0.2094139158725738,0.9482130408287048,284.0352478027344,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673502445220947,0.1602047234773636,0.1602047234773636,1.0,1.0,-2.540733337402344,0.1994696408510208,2.341263771057129,-0.3738442063331604,0.9024916887283324,0.9024916887283324,0.0,87.38245391845703,96.0,47435.89453125,0.0,1314.23681640625,1.0,279.4573974609375,282.50152587890625,295.3318176269531,298.441650390625,293.1499938964844,293.1499938964844,279.1499938964844,37110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817479610443115,1.0,0.0,0.0,3.72545862197876,3.725483655929565,9.260891147278016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.66015625,0.0,1627.230712890625,1895.4371337890625,0.0,3232.959716796875,0.9228898286819458,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421419858932495,0.2650344371795654,0.2400072515010833,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643599033355713,0.4216623306274414,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909369707107544,0.3151731789112091,0.2211922109127044,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.885534405708313,0.3092165887355804,0.2942060530185699,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795905470848083,0.2089458554983139,0.9471088647842408,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774452209472,0.1635246127843856,0.1635246127843856,1.0,1.0,-2.5500688552856445,0.2076162099838256,2.3424527645111084,-0.3678434491157532,0.8865240216255188,0.8865240216255188,0.0,89.84158325195312,99.0,48411.48828125,0.0,1336.64697265625,1.0,279.1578369140625,282.3092346191406,295.3236694335937,298.4965515136719,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902963995933533,1.0,0.0,0.0,3.6722412109375,3.672265768051148,8.998200655696564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.3291015625,0.0,1569.0255126953125,1895.4371337890625,0.0,3312.979248046875,0.911224603652954,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421419858932495,0.2650344371795654,0.2400072515010833,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643599033355713,0.4216623306274414,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909369707107544,0.3151731789112091,0.2211922109127044,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.885534405708313,0.3092165887355804,0.2942060530185699,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795905470848083,0.2089458554983139,0.9471088647842408,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774452209472,0.1635246127843856,0.1635246127843856,1.0,1.0,-2.5500688552856445,0.2076162099838256,2.3424527645111084,-0.3678434491157532,0.8865240216255188,0.8865240216255188,0.0,89.84158325195312,99.0,48411.48828125,0.0,1336.64697265625,1.0,279.1578369140625,282.3092346191406,295.3236694335937,298.4965515136719,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902963995933533,1.0,0.0,0.0,3.6722412109375,3.672265768051148,8.998200655696564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.3291015625,0.0,1569.0255126953125,1895.4371337890625,0.0,3312.979248046875,0.911224603652954,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360966444015503,0.2649784982204437,0.2396291941404342,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657539963722229,0.4307527840137481,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859165906906128,0.3170524835586548,0.2222645133733749,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791371583938599,0.3095186650753021,0.2942263484001159,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738163471221924,0.2089732438325882,0.9465704560279846,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736305773258209,0.1668445020914077,0.1668445020914077,1.0,1.0,-2.561197757720948,0.2149887382984161,2.346209049224853,-0.3630984425544739,0.8766335844993591,0.8766335844993591,0.0,92.27984619140624,102.0,47162.53125,0.0,1361.4273681640625,1.0,279.442138671875,282.5508728027344,295.2435607910156,298.2670593261719,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772999048233032,1.0,0.0,0.0,3.619283676147461,3.619307518005371,8.740545354157803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.6689453125,0.0,1509.572998046875,1895.4371337890625,0.0,3191.271728515625,0.8994058966636658,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360966444015503,0.2649784982204437,0.2396291941404342,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657539963722229,0.4307527840137481,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859165906906128,0.3170524835586548,0.2222645133733749,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791371583938599,0.3095186650753021,0.2942263484001159,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738163471221924,0.2089732438325882,0.9465704560279846,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736305773258209,0.1668445020914077,0.1668445020914077,1.0,1.0,-2.561197757720948,0.2149887382984161,2.346209049224853,-0.3630984425544739,0.8766335844993591,0.8766335844993591,0.0,92.27984619140624,102.0,47162.53125,0.0,1361.4273681640625,1.0,279.442138671875,282.5508728027344,295.2435607910156,298.2670593261719,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772999048233032,1.0,0.0,0.0,3.619283676147461,3.619307518005371,8.740545354157803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.6689453125,0.0,1509.572998046875,1895.4371337890625,0.0,3191.271728515625,0.8994058966636658,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330909609794617,0.2661066651344299,0.2404866963624954,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685369372367859,0.4373106360435486,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840689063072205,0.3201291263103485,0.2242743521928787,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758233785629272,0.3109400570392608,0.2953993082046509,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707683444023132,0.2098175436258316,0.9498043656349182,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485362529754,0.1701908558607101,0.1701908558607101,1.0,1.0,-2.577812910079956,0.2227813452482223,2.355031490325928,-0.3591580390930176,0.8702206015586853,0.8702206015586853,0.0,94.35482788085938,105.0,45986.9375,0.0,1391.9384765625,1.0,279.7413024902344,282.80987548828125,295.2303771972656,298.16265869140625,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638755679130554,1.0,0.0,0.0,3.574810028076172,3.574833631515503,8.527058525942266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.00048828125,0.0,1459.6312255859375,1895.4371337890625,0.0,3065.357421875,0.8893529176712036,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330909609794617,0.2661066651344299,0.2404866963624954,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685369372367859,0.4373106360435486,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840689063072205,0.3201291263103485,0.2242743521928787,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758233785629272,0.3109400570392608,0.2953993082046509,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707683444023132,0.2098175436258316,0.9498043656349182,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485362529754,0.1701908558607101,0.1701908558607101,1.0,1.0,-2.577812910079956,0.2227813452482223,2.355031490325928,-0.3591580390930176,0.8702206015586853,0.8702206015586853,0.0,94.35482788085938,105.0,45986.9375,0.0,1391.9384765625,1.0,279.7413024902344,282.80987548828125,295.2303771972656,298.16265869140625,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638755679130554,1.0,0.0,0.0,3.574810028076172,3.574833631515503,8.527058525942266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.00048828125,0.0,1459.6312255859375,1895.4371337890625,0.0,3065.357421875,0.8893529176712036,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313416242599487,0.267772376537323,0.2419253289699554,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723742842674255,0.4429077506065368,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8836110830307007,0.3238467574119568,0.2268005311489105,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739004731178284,0.3129761517047882,0.297241747379303,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690690755844116,0.2111905962228775,0.955662727355957,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.5736999511719,1.0,0.481556236743927,0.1735371947288513,0.1735371947288513,1.0,1.0,-2.5985515117645264,0.2314077913761139,2.3671436309814453,-0.3552964329719543,0.8670504689216614,0.8670504689216614,0.0,96.36913299560548,108.0,44915.7265625,0.0,1427.98583984375,1.0,280.0409545898437,283.0658874511719,295.23260498046875,298.0944519042969,293.1499938964844,293.1499938964844,280.3500061035156,36849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526607751846313,1.0,0.0,0.0,3.541933298110962,3.5419564247131348,8.370936370738491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.34130859375,0.0,1422.398193359375,1895.4371337890625,0.0,2960.198486328125,0.881817102432251,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313416242599487,0.267772376537323,0.2419253289699554,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723742842674255,0.4429077506065368,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8836110830307007,0.3238467574119568,0.2268005311489105,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739004731178284,0.3129761517047882,0.297241747379303,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690690755844116,0.2111905962228775,0.955662727355957,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.5736999511719,1.0,0.481556236743927,0.1735371947288513,0.1735371947288513,1.0,1.0,-2.5985515117645264,0.2314077913761139,2.3671436309814453,-0.3552964329719543,0.8670504689216614,0.8670504689216614,0.0,96.36913299560548,108.0,44915.7265625,0.0,1427.98583984375,1.0,280.0409545898437,283.0658874511719,295.23260498046875,298.0944519042969,293.1499938964844,293.1499938964844,280.3500061035156,36849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526607751846313,1.0,0.0,0.0,3.541933298110962,3.5419564247131348,8.370936370738491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.34130859375,0.0,1422.398193359375,1895.4371337890625,0.0,2960.198486328125,0.881817102432251,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305870890617371,0.2687076032161712,0.2427363246679306,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745362639427185,0.4456921815872192,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835240602493286,0.3258410692214966,0.228160560131073,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730956315994263,0.314126968383789,0.2982949614524841,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684035301208496,0.2120019793510437,0.9591906666755676,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838267266750335,0.1752103716135025,0.1752103716135025,1.0,1.0,-2.610008955001831,0.2359773963689804,2.374031543731689,-0.3533486425876617,0.8671535849571228,0.8671535849571228,0.0,97.41862487792967,108.0,43963.890625,0.0,1447.8458251953125,1.0,280.2955627441406,283.2494201660156,295.2108459472656,297.9657897949219,293.1499938964844,293.1499938964844,280.3500061035156,36662.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455821871757507,1.0,0.0,0.0,3.530205488204956,3.53022837638855,8.315593618135608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.11181640625,0.0,1408.7236328125,1895.4371337890625,0.0,2893.9111328125,0.8791124820709229,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300713896751404,0.2697466015815735,0.2436763346195221,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768692493438721,0.4483131468296051,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836920261383057,0.3279537260532379,0.2296300828456878,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725386261940002,0.3153888881206512,0.2994817793369293,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.767978847026825,0.2129097878932953,0.9632401466369628,284.8089294433594,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.486208438873291,0.176815465092659,0.176815465092659,1.0,1.0,-2.6223440170288086,0.2406382113695144,2.3817057609558105,-0.3515094220638275,0.8670397400856018,0.8670397400856018,0.0,98.4646987915039,111.0,43936.234375,0.0,1469.0313720703125,1.0,280.3406982421875,283.316162109375,295.2337646484375,298.0343933105469,293.1499938964844,293.1499938964844,280.6499938964844,36489.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431000113487244,1.0,0.0,0.0,3.5225300788879395,3.522552967071533,8.279473604488885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.7578125,0.0,1399.4578857421875,1895.4371337890625,0.0,2870.691650390625,0.8772373795509338,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.828998863697052,0.2719352841377258,0.2456376254558563,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817562937736511,0.4538061618804931,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.88398677110672,0.3323416113853454,0.2326707541942596,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714135885238647,0.3180633783340454,0.3019918799400329,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671761512756348,0.214868277311325,0.971998929977417,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912410378456116,0.1800256520509719,0.1800256520509719,1.0,1.0,-2.648493528366089,0.2503721714019775,2.398121356964112,-0.3477440178394317,0.8700975775718689,0.8700975775718689,0.0,100.68621063232422,114.0,43035.8359375,0.0,1514.5616455078125,1.0,280.6405639648437,283.5596618652344,295.2319030761719,297.976806640625,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345492482185364,1.0,0.0,0.0,3.517352342605591,3.517374992370605,8.255150873992534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.1123046875,0.0,1391.3392333984375,1895.4371337890625,0.0,2790.833984375,0.8758023977279663,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.828998863697052,0.2719352841377258,0.2456376254558563,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817562937736511,0.4538061618804931,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.88398677110672,0.3323416113853454,0.2326707541942596,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714135885238647,0.3180633783340454,0.3019918799400329,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671761512756348,0.214868277311325,0.971998929977417,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912410378456116,0.1800256520509719,0.1800256520509719,1.0,1.0,-2.648493528366089,0.2503721714019775,2.398121356964112,-0.3477440178394317,0.8700975775718689,0.8700975775718689,0.0,100.68621063232422,114.0,43035.8359375,0.0,1514.5616455078125,1.0,280.6405639648437,283.5596618652344,295.2319030761719,297.976806640625,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345492482185364,1.0,0.0,0.0,3.517352342605591,3.517374992370605,8.255150873992534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.1123046875,0.0,1391.3392333984375,1895.4371337890625,0.0,2790.833984375,0.8758023977279663,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280303478240967,0.2742808759212494,0.2477487325668335,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.586860179901123,0.4594323635101318,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.884381115436554,0.3369365334510803,0.2358631044626236,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.870412290096283,0.3209264576435089,0.3046921491622925,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665292024612427,0.2169927209615707,0.9815677404403688,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965624809265136,0.1832199990749359,0.1832199990749359,1.0,1.0,-2.676368236541748,0.2606258690357208,2.4157421588897705,-0.3438437879085541,0.8761072754859924,0.8761072754859924,0.0,103.0259246826172,114.0,42201.19140625,0.0,1563.87158203125,1.0,280.9404296875,283.7959899902344,295.22772216796875,297.92071533203125,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266423940658569,1.0,0.0,0.0,3.5262484550476074,3.526271104812622,8.296962050735601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.26708984375,0.0,1397.8931884765625,1895.4371337890625,0.0,2717.21240234375,0.8775013089179993,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280258774757385,0.2742918729782104,0.2477596253156662,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868847966194153,0.4594604969024658,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843834400177002,0.3369588851928711,0.235879361629486,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704077005386353,0.3209403455257416,0.3047060370445251,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.766526460647583,0.2170031070709228,0.981617271900177,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965895712375641,0.1832358390092849,0.1832358390092849,1.0,1.0,-2.676510810852051,0.2606781125068664,2.415832757949829,-0.3438239097595215,0.8761327862739563,0.8761327862739563,0.0,103.03781127929688,117.0,42202.64453125,0.0,1564.1259765625,1.0,280.9405822753906,283.7962341308594,295.2279968261719,297.92138671875,293.1499938964844,293.1499938964844,281.25,35735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266499042510986,1.0,0.0,0.0,3.526317358016968,3.5263400077819824,8.297286626657296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.07275390625,0.0,1397.95654296875,1895.4371337890625,0.0,2717.28173828125,0.8775154948234558,1.0,0.0,3.0,1.0,0.0
