time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271339535713196,0.2767921090126037,0.2500164210796356,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921804308891296,0.4652574062347412,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848626017570496,0.3417797982692718,0.2392342388629913,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.869496762752533,0.3239888548851013,0.307589441537857,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659865021705627,0.2192776799201965,0.9919048547744752,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021967887878418,0.1862300634384155,0.1862300634384155,1.0,1.0,-2.706045866012573,0.2711271941661834,2.4349186420440674,-0.3400999307632446,0.8850626945495605,0.8850626945495605,0.0,105.50586700439452,120.0,41424.65625,0.0,1617.353515625,1.0,281.2407531738281,284.02642822265625,295.2229309082031,297.86834716796875,293.1499938964844,293.1499938964844,281.54998779296875,35378.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192228674888611,1.0,0.0,0.0,3.54870867729187,3.548731565475464,8.402993216805044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.548828125,0.0,1418.8470458984375,1895.4371337890625,0.0,2648.370849609375,0.8822395205497742,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271339535713196,0.2767921090126037,0.2500164210796356,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921804308891296,0.4652574062347412,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848626017570496,0.3417797982692718,0.2392342388629913,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.869496762752533,0.3239888548851013,0.307589441537857,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659865021705627,0.2192776799201965,0.9919048547744752,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021967887878418,0.1862300634384155,0.1862300634384155,1.0,1.0,-2.706045866012573,0.2711271941661834,2.4349186420440674,-0.3400999307632446,0.8850626945495605,0.8850626945495605,0.0,105.50586700439452,120.0,41424.65625,0.0,1617.353515625,1.0,281.2407531738281,284.02642822265625,295.2229309082031,297.86834716796875,293.1499938964844,293.1499938964844,281.54998779296875,35378.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192228674888611,1.0,0.0,0.0,3.54870867729187,3.548731565475464,8.402993216805044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.548828125,0.0,1418.8470458984375,1895.4371337890625,0.0,2648.370849609375,0.8822395205497742,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263362646102905,0.2794235646724701,0.2523941397666931,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976146459579468,0.471143364906311,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854410648345947,0.3467918038368225,0.2427243590354919,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686943054199219,0.3271934390068054,0.3106240034103393,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655537128448486,0.2216714769601822,1.002751708030701,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.3908996582031,285.70611572265625,1.0,0.5080150961875916,0.1892242729663849,0.1892242729663849,1.0,1.0,-2.7368505001068115,0.2820500433444977,2.454800605773926,-0.3361866772174835,0.8968179821968079,0.8968179821968079,0.0,108.07117462158205,123.0,40689.91015625,0.0,1673.958984375,1.0,281.541015625,284.2511901855469,295.21710205078125,297.8173828125,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121626973152161,1.0,0.0,0.0,3.5833356380462646,3.583358764648437,8.567778877477394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.490234375,0.0,1453.2967529296875,1895.4371337890625,0.0,2583.123779296875,0.88973069190979,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263362646102905,0.2794235646724701,0.2523941397666931,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976146459579468,0.471143364906311,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854410648345947,0.3467918038368225,0.2427243590354919,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686943054199219,0.3271934390068054,0.3106240034103393,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655537128448486,0.2216714769601822,1.002751708030701,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.3908996582031,285.70611572265625,1.0,0.5080150961875916,0.1892242729663849,0.1892242729663849,1.0,1.0,-2.7368505001068115,0.2820500433444977,2.454800605773926,-0.3361866772174835,0.8968179821968079,0.8968179821968079,0.0,108.07117462158205,123.0,40689.91015625,0.0,1673.958984375,1.0,281.541015625,284.2511901855469,295.21710205078125,297.8173828125,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121626973152161,1.0,0.0,0.0,3.5833356380462646,3.583358764648437,8.567778877477394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.490234375,0.0,1453.2967529296875,1895.4371337890625,0.0,2583.123779296875,0.88973069190979,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8258999586105347,0.2807677388191223,0.2535914480686188,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.600360631942749,0.4741837680339813,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856914639472961,0.3493499159812927,0.2444927543401718,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682639002799988,0.3288331031799316,0.3121661245822906,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653146386146545,0.2228978276252746,1.0082767009735107,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109871029853821,0.1907213926315307,0.1907213926315307,1.0,1.0,-2.752560615539551,0.2876687943935394,2.4648919105529785,-0.3341395556926727,0.9042436480522156,0.9042436480522156,0.0,109.40129089355467,123.0,39907.5859375,0.0,1703.376708984375,1.0,281.79705810546875,284.4236755371094,295.1900939941406,297.6959533691406,293.1499938964844,293.1499938964844,281.8500061035156,34894.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806508481502533,1.0,0.0,0.0,3.6045656204223633,3.6045889854431152,8.66960249368276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.1015625,0.0,1475.0340576171875,1895.4371337890625,0.0,2531.07763671875,0.8943952322006226,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256563544273376,0.2821854054927826,0.2548872828483581,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031772494316101,0.4770595729351043,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861429691314697,0.3519837558269501,0.2463423311710357,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680170774459839,0.330532044172287,0.3137926161289215,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652400732040405,0.224172294139862,1.0140950679779053,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140067338943481,0.1921140849590301,0.1921140849590301,1.0,1.0,-2.7687430381774902,0.2932469248771667,2.4754960536956787,-0.3322426676750183,0.9112948775291444,0.9112948775291444,0.0,110.71448516845705,126.0,40039.00390625,0.0,1733.7305908203125,1.0,281.8414306640625,284.47540283203125,295.211669921875,297.7719116210937,293.1499938964844,293.1499938964844,281.54998779296875,34769.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055660128593445,1.0,0.0,0.0,3.628589868545532,3.6286134719848633,8.785552836343413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.22900390625,0.0,1500.3245849609375,1895.4371337890625,0.0,2522.422119140625,0.8996499180793762,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232110142707825,0.2836031317710876,0.2566618025302887,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069901585578918,0.484982818365097,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849612474441528,0.3559439480304718,0.2494583576917648,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656108379364014,0.332782119512558,0.3163628578186035,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633964419364929,0.225889503955841,1.0234805345535278,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199819207191467,0.1948994547128677,0.1948994547128677,1.0,1.0,-2.798516273498535,0.3041099309921264,2.494406223297119,-0.3280789256095886,0.9206582903862,0.9206582903862,0.0,113.83537292480467,129.0,41706.953125,0.0,1793.77587890625,1.0,281.55780029296875,284.2753295898437,295.2950744628906,298.0249938964844,293.1499938964844,293.1499938964844,281.25,34849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244572877883911,1.0,0.0,0.0,3.672208786010742,3.672232866287232,8.998042062557943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.29150390625,0.0,1549.358154296875,1895.4371337890625,0.0,2696.911376953125,0.909449815750122,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232110142707825,0.2836031317710876,0.2566618025302887,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069901585578918,0.484982818365097,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849612474441528,0.3559439480304718,0.2494583576917648,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656108379364014,0.332782119512558,0.3163628578186035,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633964419364929,0.225889503955841,1.0234805345535278,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199819207191467,0.1948994547128677,0.1948994547128677,1.0,1.0,-2.798516273498535,0.3041099309921264,2.494406223297119,-0.3280789256095886,0.9206582903862,0.9206582903862,0.0,113.83537292480467,129.0,41706.953125,0.0,1793.77587890625,1.0,281.55780029296875,284.2753295898437,295.2950744628906,298.0249938964844,293.1499938964844,293.1499938964844,281.25,34849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244572877883911,1.0,0.0,0.0,3.672208786010742,3.672232866287232,8.998042062557943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.29150390625,0.0,1549.358154296875,1895.4371337890625,0.0,2696.911376953125,0.909449815750122,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177403807640076,0.2836473286151886,0.2570592164993286,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082737445831299,0.4961817264556885,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.880655825138092,0.3586374819278717,0.2515965402126312,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602602481842041,0.333774983882904,0.3176687657833099,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587981820106506,0.2265618741512298,1.028106927871704,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255453586578369,0.1976848393678665,0.1976848393678665,1.0,1.0,-2.822157859802246,0.3141025900840759,2.5080552101135254,-0.32342129945755,0.9271681308746338,0.9271681308746338,0.0,117.6408462524414,132.0,43368.08984375,0.0,1848.6673583984373,1.0,281.25787353515625,284.0560302734375,295.2960205078125,298.14849853515625,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844123363494873,1.0,0.0,0.0,3.708655595779419,3.7086799144744873,9.177539936899848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.814453125,0.0,1592.095458984375,1895.4371337890625,0.0,2880.26318359375,0.917746365070343,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177403807640076,0.2836473286151886,0.2570592164993286,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082737445831299,0.4961817264556885,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.880655825138092,0.3586374819278717,0.2515965402126312,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602602481842041,0.333774983882904,0.3176687657833099,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587981820106506,0.2265618741512298,1.028106927871704,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255453586578369,0.1976848393678665,0.1976848393678665,1.0,1.0,-2.822157859802246,0.3141025900840759,2.5080552101135254,-0.32342129945755,0.9271681308746338,0.9271681308746338,0.0,117.6408462524414,132.0,43368.08984375,0.0,1848.6673583984373,1.0,281.25787353515625,284.0560302734375,295.2960205078125,298.14849853515625,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844123363494873,1.0,0.0,0.0,3.708655595779419,3.7086799144744873,9.177539936899848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.814453125,0.0,1592.095458984375,1895.4371337890625,0.0,2880.26318359375,0.917746365070343,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901403427124,0.2830238342285156,0.2567502558231354,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075530052185059,0.5087335705757141,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750964999198914,0.3606507182121277,0.2531929314136505,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537070751190186,0.3340189456939697,0.3181830644607544,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529283165931702,0.2265182137489318,1.0292599201202393,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305780172348022,0.2003302723169326,0.2003302723169326,1.0,1.0,-2.840798854827881,0.3230859041213989,2.5177128314971924,-0.3186729252338409,0.9309844970703124,0.9309844970703124,0.0,121.7014389038086,135.0,44913.9609375,0.0,1897.67578125,1.0,280.9576416015625,283.833740234375,295.27392578125,298.2255859375,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603255152702332,1.0,0.0,0.0,3.736553430557251,3.7365779876708975,9.316132718595328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.89990234375,0.0,1626.00439453125,1895.4371337890625,0.0,3032.0576171875,0.9241600632667542,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901403427124,0.2830238342285156,0.2567502558231354,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075530052185059,0.5087335705757141,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750964999198914,0.3606507182121277,0.2531929314136505,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537070751190186,0.3340189456939697,0.3181830644607544,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529283165931702,0.2265182137489318,1.0292599201202393,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305780172348022,0.2003302723169326,0.2003302723169326,1.0,1.0,-2.840798854827881,0.3230859041213989,2.5177128314971924,-0.3186729252338409,0.9309844970703124,0.9309844970703124,0.0,121.7014389038086,135.0,44913.9609375,0.0,1897.67578125,1.0,280.9576416015625,283.833740234375,295.27392578125,298.2255859375,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603255152702332,1.0,0.0,0.0,3.736553430557251,3.7365779876708975,9.316132718595328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.89990234375,0.0,1626.00439453125,1895.4371337890625,0.0,3032.0576171875,0.9241600632667542,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034089207649231,0.2820178568363189,0.2560573816299438,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052777767181396,0.5215643644332886,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692567348480225,0.3622488379478454,0.2544695436954498,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469018340110779,0.3337932229042053,0.31820809841156,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466692924499512,0.2259936481714248,1.0280561447143557,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350778102874756,0.2029757052659988,0.2029757052659988,1.0,1.0,-2.855508089065552,0.331480473279953,2.5240275859832764,-0.3136472702026367,0.932112991809845,0.932112991809845,0.0,125.78109741210938,123.0,46363.88671875,0.0,1941.0247802734373,1.0,280.657470703125,283.61138916015625,295.2529296875,298.29351806640625,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873851478099823,1.0,0.0,0.0,3.755219221115112,3.755244016647339,9.409441759089532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.73388671875,0.0,1649.690185546875,1895.4371337890625,0.0,3158.93603515625,0.928515076637268,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034089207649231,0.2820178568363189,0.2560573816299438,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052777767181396,0.5215643644332886,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692567348480225,0.3622488379478454,0.2544695436954498,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469018340110779,0.3337932229042053,0.31820809841156,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466692924499512,0.2259936481714248,1.0280561447143557,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350778102874756,0.2029757052659988,0.2029757052659988,1.0,1.0,-2.855508089065552,0.331480473279953,2.5240275859832764,-0.3136472702026367,0.932112991809845,0.932112991809845,0.0,125.78109741210938,123.0,46363.88671875,0.0,1941.0247802734373,1.0,280.657470703125,283.61138916015625,295.2529296875,298.29351806640625,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873851478099823,1.0,0.0,0.0,3.755219221115112,3.755244016647339,9.409441759089532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.73388671875,0.0,1649.690185546875,1895.4371337890625,0.0,3158.93603515625,0.928515076637268,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021836280822754,0.2814140915870666,0.2555919587612152,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6038705706596375,0.5229423642158508,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691021800041199,0.3629336655139923,0.2550065517425537,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460617661476135,0.3335495889186859,0.3180592954158783,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457166910171509,0.2255975753068924,1.0266283750534058,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.29718017578125,284.9974060058594,1.0,0.5349538922309875,0.2042984217405319,0.2042984217405319,1.0,1.0,-2.855374813079834,0.334305852651596,2.521069049835205,-0.3106271028518677,0.931053340435028,0.931053340435028,0.0,126.16948699951172,123.0,47498.84375,0.0,1942.6693115234373,1.0,280.3984375,283.4358215332031,295.2666015625,298.4284362792969,293.1499938964844,293.1499938964844,280.3500061035156,35657.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882093071937561,1.0,0.0,0.0,3.761110544204712,3.7611355781555176,9.438988399779192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.1796875,0.0,1657.69189453125,1895.4371337890625,0.0,3236.192626953125,0.929899275302887,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023870587348938,0.2807038426399231,0.2549488246440887,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027216911315918,0.5212405323982239,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705041408538818,0.3635049164295196,0.2554003596305847,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466589450836182,0.3331881165504455,0.317725270986557,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.745982825756073,0.2251008301973343,1.0244413614273071,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336772203445435,0.2056207060813903,0.2056207060813903,1.0,1.0,-2.850008249282837,0.3361524045467376,2.513855695724488,-0.3075487613677978,0.930351734161377,0.930351734161377,0.0,125.4961929321289,111.0,47560.48828125,0.0,1930.7259521484373,1.0,280.3573608398437,283.38116455078125,295.23486328125,298.35382080078125,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855288624763489,1.0,0.0,0.0,3.764114618301392,3.764139652252197,9.454072937842284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.94091796875,0.0,1662.196533203125,1895.4371337890625,0.0,3268.3701171875,0.9306843280792236,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064231872558594,0.2791362106800079,0.2534931600093841,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9990000128746032,0.6017994284629822,0.5107107758522034,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.877260684967041,0.364471822977066,0.256037175655365,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.851449728012085,0.3322713077068329,0.316820353269577,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495795488357544,0.2239531725645065,1.0190283060073853,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283012986183167,0.2082653045654297,0.2082653045654297,1.0,1.0,-2.8287878036499023,0.3378327786922455,2.490955114364624,-0.301117330789566,0.9254938960075378,0.9254938960075378,0.0,121.80421447753906,114.0,48510.05859375,0.0,1878.983154296875,1.0,280.0573425292969,283.14324951171875,295.2162780761719,298.3980407714844,293.1499938964844,293.1499938964844,279.75,36073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895163893699646,1.0,0.0,0.0,3.7622945308685294,3.762319564819336,9.444932516089466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.0087890625,0.0,1662.294677734375,1895.4371337890625,0.0,3358.46435546875,0.9304622411727904,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064231872558594,0.2791362106800079,0.2534931600093841,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9990000128746032,0.6017994284629822,0.5107107758522034,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.877260684967041,0.364471822977066,0.256037175655365,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.851449728012085,0.3322713077068329,0.316820353269577,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495795488357544,0.2239531725645065,1.0190283060073853,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283012986183167,0.2082653045654297,0.2082653045654297,1.0,1.0,-2.8287878036499023,0.3378327786922455,2.490955114364624,-0.301117330789566,0.9254938960075378,0.9254938960075378,0.0,121.80421447753906,114.0,48510.05859375,0.0,1878.983154296875,1.0,280.0573425292969,283.14324951171875,295.2162780761719,298.3980407714844,293.1499938964844,293.1499938964844,279.75,36073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895163893699646,1.0,0.0,0.0,3.7622945308685294,3.762319564819336,9.444932516089466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.0087890625,0.0,1662.294677734375,1895.4371337890625,0.0,3358.46435546875,0.9304622411727904,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715235710144,0.2774202227592468,0.2519389986991882,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019173860549927,0.5061879754066467,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805437088012695,0.3652585446834564,0.256574422121048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529797792434692,0.3311528265476227,0.3157607913017273,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503343820571899,0.2226703315973281,1.013183355331421,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254755616188049,0.2109098881483078,0.2109098881483078,1.0,1.0,-2.813815832138061,0.3406948149204254,2.473120927810669,-0.295238584280014,0.9177350997924804,0.9177350997924804,0.0,120.00736236572266,117.0,49431.9140625,0.0,1846.7845458984373,1.0,279.75738525390625,282.91192626953125,295.1996459960937,298.4364013671875,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030581116676332,1.0,0.0,0.0,3.7490134239196777,3.7490384578704834,9.378368304169272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.07666015625,0.0,1649.0738525390625,1895.4371337890625,0.0,3432.073486328125,0.927683651447296,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715235710144,0.2774202227592468,0.2519389986991882,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019173860549927,0.5061879754066467,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805437088012695,0.3652585446834564,0.256574422121048,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529797792434692,0.3311528265476227,0.3157607913017273,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503343820571899,0.2226703315973281,1.013183355331421,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254755616188049,0.2109098881483078,0.2109098881483078,1.0,1.0,-2.813815832138061,0.3406948149204254,2.473120927810669,-0.295238584280014,0.9177350997924804,0.9177350997924804,0.0,120.00736236572266,117.0,49431.9140625,0.0,1846.7845458984373,1.0,279.75738525390625,282.91192626953125,295.1996459960937,298.4364013671875,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030581116676332,1.0,0.0,0.0,3.7490134239196777,3.7490384578704834,9.378368304169272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.07666015625,0.0,1649.0738525390625,1895.4371337890625,0.0,3432.073486328125,0.927683651447296,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.80518639087677,0.2756180465221405,0.2503500878810882,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966003417969,0.9990000128746032,0.6012781262397766,0.506655216217041,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.880840003490448,0.3659312129020691,0.2570651173591614,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517225980758667,0.3298979997634887,0.3146162033081054,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486802935600281,0.221291646361351,1.0071455240249634,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241718888282776,0.2138053923845291,0.2138053923845291,1.0,1.0,-2.804421186447144,0.3451620936393738,2.459259033203125,-0.2888554036617279,0.9073359370231628,0.9073359370231628,0.0,119.7811508178711,120.0,50355.1875,0.0,1831.0283203125,1.0,279.45751953125,282.6919250488281,295.187744140625,298.48046875,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910248339176178,1.0,0.0,0.0,3.7238636016845694,3.723888635635376,9.2529631956495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.251953125,0.0,1622.2672119140625,1895.4371337890625,0.0,3498.908203125,0.9222581386566162,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.80518639087677,0.2756180465221405,0.2503500878810882,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966003417969,0.9990000128746032,0.6012781262397766,0.506655216217041,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.880840003490448,0.3659312129020691,0.2570651173591614,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517225980758667,0.3298979997634887,0.3146162033081054,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486802935600281,0.221291646361351,1.0071455240249634,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241718888282776,0.2138053923845291,0.2138053923845291,1.0,1.0,-2.804421186447144,0.3451620936393738,2.459259033203125,-0.2888554036617279,0.9073359370231628,0.9073359370231628,0.0,119.7811508178711,120.0,50355.1875,0.0,1831.0283203125,1.0,279.45751953125,282.6919250488281,295.187744140625,298.48046875,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910248339176178,1.0,0.0,0.0,3.7238636016845694,3.723888635635376,9.2529631956495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.251953125,0.0,1622.2672119140625,1895.4371337890625,0.0,3498.908203125,0.9222581386566162,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014296889305115,0.2737587988376617,0.2487358748912811,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994767546653748,0.5103135704994202,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792100548744202,0.3665166795253753,0.2575157284736633,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486927151679993,0.3285430371761322,0.3134029507637024,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454982995986938,0.2198384404182434,1.0009090900421145,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239413380622864,0.2167009115219116,0.2167009115219116,1.0,1.0,-2.7984631061553955,0.3503437936306,2.4481194019317627,-0.2825018763542175,0.8944377303123474,0.8944377303123474,0.0,120.55113220214844,123.0,51264.05078125,0.0,1825.42822265625,1.0,279.15777587890625,282.4834899902344,295.17803955078125,298.5269470214844,293.1499938964844,293.1499938964844,279.45001220703125,37041.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171481728553772,1.0,0.0,0.0,3.6860876083374015,3.68611216545105,9.066185384654092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.7412109375,0.0,1581.558349609375,1895.4371337890625,0.0,3562.817138671875,0.9140326976776124,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014296889305115,0.2737587988376617,0.2487358748912811,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994767546653748,0.5103135704994202,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792100548744202,0.3665166795253753,0.2575157284736633,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486927151679993,0.3285430371761322,0.3134029507637024,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454982995986938,0.2198384404182434,1.0009090900421145,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239413380622864,0.2167009115219116,0.2167009115219116,1.0,1.0,-2.7984631061553955,0.3503437936306,2.4481194019317627,-0.2825018763542175,0.8944377303123474,0.8944377303123474,0.0,120.55113220214844,123.0,51264.05078125,0.0,1825.42822265625,1.0,279.15777587890625,282.4834899902344,295.17803955078125,298.5269470214844,293.1499938964844,293.1499938964844,279.45001220703125,37041.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171481728553772,1.0,0.0,0.0,3.6860876083374015,3.68611216545105,9.066185384654092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.7412109375,0.0,1581.558349609375,1895.4371337890625,0.0,3562.817138671875,0.9140326976776124,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994741797447205,0.2732926309108734,0.2480848729610443,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987317562103271,0.5126182436943054,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782609105110168,0.3672735691070556,0.2578577399253845,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8470429182052612,0.3282292783260345,0.3129129111766815,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437955141067505,0.219364732503891,0.9981709122657776,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241450667381287,0.2181486636400222,0.2181486636400222,1.0,1.0,-2.7969775199890137,0.3532464504241943,2.44373106956482,-0.2793767750263214,0.8909711241722107,0.8909711241722107,0.0,121.12247467041016,123.0,50085.3828125,0.0,1825.8363037109373,1.0,279.40191650390625,282.6476135253906,295.10601806640625,298.2830810546875,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090322852134703,1.0,0.0,0.0,3.666292905807495,3.666317224502564,8.969074656306475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.72314453125,0.0,1559.0985107421875,1895.4371337890625,0.0,3487.620849609375,0.9096646904945374,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.798494279384613,0.2733145356178283,0.2479426115751266,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985012054443359,0.5141595005989075,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782224655151367,0.3685254454612732,0.2585997283458709,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461958765983582,0.3283546268939972,0.3128727078437805,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428146600723267,0.2192273586988449,0.99698007106781,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246173739433289,0.2194998413324356,0.2194998413324356,1.0,1.0,-2.7980663776397705,0.356480062007904,2.4415862560272217,-0.2764998972415924,0.887291669845581,0.887291669845581,0.0,121.58059692382812,111.0,49864.47265625,0.0,1829.6922607421875,1.0,279.4423828125,282.7044982910156,295.1005249023437,298.2908630371094,293.1499938964844,293.1499938964844,279.75,36985.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039092063903807,1.0,0.0,0.0,3.648407220840454,3.648431301116944,8.881777375790989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.98486328125,0.0,1538.7706298828125,1895.4371337890625,0.0,3439.995849609375,0.9056151509284972,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.804725170135498,0.2740783989429474,0.248312696814537,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003250479698181,0.5033748745918274,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869372010231018,0.3717850744724273,0.2606122195720672,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525104522705078,0.329358160495758,0.3134732842445373,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478328943252563,0.2195740938186645,0.9970757365226746,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208709239959717,0.2222021669149398,0.2222021669149398,1.0,1.0,-2.788823127746582,0.3606182634830475,2.4282050132751465,-0.2701984345912933,0.8830772638320923,0.8830772638320923,0.0,118.31488037109376,114.0,48363.20703125,0.0,1799.8297119140625,1.0,279.7416381835937,282.9331359863281,295.08465576171875,298.1698913574219,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901262879371643,1.0,0.0,0.0,3.6179356575012207,3.617959499359131,8.734036214264052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.5498046875,0.0,1503.7015380859375,1895.4371337890625,0.0,3311.388671875,0.8986924290657043,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.804725170135498,0.2740783989429474,0.248312696814537,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003250479698181,0.5033748745918274,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869372010231018,0.3717850744724273,0.2606122195720672,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525104522705078,0.329358160495758,0.3134732842445373,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478328943252563,0.2195740938186645,0.9970757365226746,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208709239959717,0.2222021669149398,0.2222021669149398,1.0,1.0,-2.788823127746582,0.3606182634830475,2.4282050132751465,-0.2701984345912933,0.8830772638320923,0.8830772638320923,0.0,118.31488037109376,114.0,48363.20703125,0.0,1799.8297119140625,1.0,279.7416381835937,282.9331359863281,295.08465576171875,298.1698913574219,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901262879371643,1.0,0.0,0.0,3.6179356575012207,3.617959499359131,8.734036214264052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.5498046875,0.0,1503.7015380859375,1895.4371337890625,0.0,3311.388671875,0.8986924290657043,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441098213196,0.2753966748714447,0.2493070363998413,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052756309509277,0.4955806732177734,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946570158004761,0.3756477236747741,0.2631421387195587,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580527901649475,0.331015408039093,0.3148147165775299,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523485422134399,0.2205050140619278,1.000258207321167,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198643207550049,0.2249045073986053,0.2249045073986053,1.0,1.0,-2.789109468460083,0.366749495267868,2.4223599433898926,-0.2644555568695068,0.8815478086471558,0.8815478086471558,0.0,116.22959899902344,117.0,46963.35546875,0.0,1790.326904296875,1.0,280.0413818359375,283.1582336425781,295.0804138183594,298.0736389160156,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773674368858337,1.0,0.0,0.0,3.5966598987579346,3.5966835021972656,8.631615173726459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.16650390625,0.0,1478.6595458984375,1895.4371337890625,0.0,3191.904541015625,0.8937758207321167,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441098213196,0.2753966748714447,0.2493070363998413,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052756309509277,0.4955806732177734,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946570158004761,0.3756477236747741,0.2631421387195587,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580527901649475,0.331015408039093,0.3148147165775299,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523485422134399,0.2205050140619278,1.000258207321167,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198643207550049,0.2249045073986053,0.2249045073986053,1.0,1.0,-2.789109468460083,0.366749495267868,2.4223599433898926,-0.2644555568695068,0.8815478086471558,0.8815478086471558,0.0,116.22959899902344,117.0,46963.35546875,0.0,1790.326904296875,1.0,280.0413818359375,283.1582336425781,295.0804138183594,298.0736389160156,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773674368858337,1.0,0.0,0.0,3.5966598987579346,3.5966835021972656,8.631615173726459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.16650390625,0.0,1478.6595458984375,1895.4371337890625,0.0,3191.904541015625,0.8937758207321167,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380314826965,0.2770473062992096,0.2506759464740753,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110243201255798,0.4915631413459778,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004964232444763,0.3798929154872894,0.2659975588321686,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619859218597412,0.3330789804458618,0.3166275322437286,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556343078613281,0.2218335419893264,1.0055909156799316,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206416249275208,0.2275081276893615,0.2275081276893615,1.0,1.0,-2.797938585281372,0.3745027184486389,2.423435926437378,-0.2588424384593963,0.8828580379486084,0.8828580379486084,0.0,115.48507690429688,120.0,45722.86328125,0.0,1800.30712890625,1.0,280.3412475585937,283.3842468261719,295.0785217285156,297.991943359375,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657267689704895,1.0,0.0,0.0,3.586453676223755,3.586477041244507,8.582696295889036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.65966796875,0.0,1465.4473876953125,1895.4371337890625,0.0,3082.7236328125,0.8912902474403381,1.0,0.0,3.0,1.0,0.0
