time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380314826965,0.2770473062992096,0.2506759464740753,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110243201255798,0.4915631413459778,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004964232444763,0.3798929154872894,0.2659975588321686,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619859218597412,0.3330789804458618,0.3166275322437286,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556343078613281,0.2218335419893264,1.0055909156799316,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206416249275208,0.2275081276893615,0.2275081276893615,1.0,1.0,-2.797938585281372,0.3745027184486389,2.423435926437378,-0.2588424384593963,0.8828580379486084,0.8828580379486084,0.0,115.48507690429688,120.0,45722.86328125,0.0,1800.30712890625,1.0,280.3412475585937,283.3842468261719,295.0785217285156,297.991943359375,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657267689704895,1.0,0.0,0.0,3.586453676223755,3.586477041244507,8.582696295889036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.65966796875,0.0,1465.4473876953125,1895.4371337890625,0.0,3082.7236328125,0.8912902474403381,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160569667816162,0.2789468765258789,0.2523065209388733,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168055534362793,0.490186870098114,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049612283706664,0.384396493434906,0.2690724432468414,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647158145904541,0.3354387581348419,0.3187653124332428,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.758003294467926,0.2234471887350082,1.0124412775039673,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227859616279602,0.230111762881279,0.230111762881279,1.0,1.0,-2.8127365112304688,0.3836085200309753,2.429128170013428,-0.2531764209270477,0.8869946599006653,0.8869946599006653,0.0,115.66148376464844,123.0,44626.8203125,0.0,1824.0030517578125,1.0,280.6412048339844,283.6098022460937,295.0769958496094,297.92041015625,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551660776138306,1.0,0.0,0.0,3.5881357192993164,3.5881593227386475,8.590749303039047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.55419921875,0.0,1464.921630859375,1895.4371337890625,0.0,2983.6787109375,0.8914380669593811,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160569667816162,0.2789468765258789,0.2523065209388733,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168055534362793,0.490186870098114,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049612283706664,0.384396493434906,0.2690724432468414,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647158145904541,0.3354387581348419,0.3187653124332428,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.758003294467926,0.2234471887350082,1.0124412775039673,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227859616279602,0.230111762881279,0.230111762881279,1.0,1.0,-2.8127365112304688,0.3836085200309753,2.429128170013428,-0.2531764209270477,0.8869946599006653,0.8869946599006653,0.0,115.66148376464844,123.0,44626.8203125,0.0,1824.0030517578125,1.0,280.6412048339844,283.6098022460937,295.0769958496094,297.92041015625,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551660776138306,1.0,0.0,0.0,3.5881357192993164,3.5881593227386475,8.590749303039047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.55419921875,0.0,1464.921630859375,1895.4371337890625,0.0,2983.6787109375,0.8914380669593811,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168450593948364,0.2799572646617889,0.2531691491603851,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196066737174988,0.4903687238693237,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067214727401732,0.386710524559021,0.2706438601016998,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656372427940369,0.3366952836513519,0.3199055194854736,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588359713554382,0.2243258506059646,1.0162163972854614,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242574214935303,0.2314135730266571,0.2314135730266571,1.0,1.0,-2.821785926818848,0.3885605931282043,2.433225393295288,-0.2503001093864441,0.8906392455101013,0.8906392455101013,0.0,116.04053497314452,123.0,43646.88671875,0.0,1839.91015625,1.0,280.8970947265625,283.78009033203125,295.0532531738281,297.7889404296875,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480978608131409,1.0,0.0,0.0,3.593289375305176,3.593312740325928,8.615444357928936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.24853515625,0.0,1469.21044921875,1895.4371337890625,0.0,2917.458251953125,0.8924998044967651,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176146745681763,0.2810514569282532,0.2541492879390716,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6224014163017273,0.4908038377761841,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084524512290956,0.3891144692897796,0.2723129987716675,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665127754211426,0.3380390107631683,0.3211615979671478,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596437335014343,0.2252761423587799,1.0204192399978638,285.3442687988281,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259608626365662,0.2325691431760788,0.2325691431760788,1.0,1.0,-2.832051515579224,0.3934890925884247,2.438562631607056,-0.2477168887853622,0.8939418792724609,0.8939418792724609,0.0,116.53219604492188,126.0,43652.203125,0.0,1858.3677978515625,1.0,280.9412536621094,283.83404541015625,295.075439453125,297.8570861816406,293.1499938964844,293.1499938964844,281.25,35611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455936312675476,1.0,0.0,0.0,3.601814985275269,3.6018383502960205,8.656375598548038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.8916015625,0.0,1477.3485107421875,1895.4371337890625,0.0,2894.0185546875,0.8942627310752869,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185732960700989,0.2833429872989654,0.2561736106872558,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278159022331238,0.4928781390190124,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111977815628052,0.3940361738204956,0.2757086753845215,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.86763596534729,0.3408429622650146,0.3237721621990204,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607519626617432,0.2272769659757614,1.0292811393737793,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299147963523865,0.2348802983760833,0.2348802983760833,1.0,1.0,-2.854843854904175,0.4038940668106079,2.4509499073028564,-0.2424857169389724,0.9036670327186584,0.9036670327186584,0.0,117.92229461669922,129.0,42766.64453125,0.0,1901.233154296875,1.0,281.241455078125,284.0560302734375,295.0736083984375,297.7997436523437,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368685841560364,1.0,0.0,0.0,3.626980781555176,3.627004384994507,8.777761877354351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.029296875,0.0,1502.5396728515625,1895.4371337890625,0.0,2812.472900390625,0.8996707797050476,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185732960700989,0.2833429872989654,0.2561736106872558,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278159022331238,0.4928781390190124,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111977815628052,0.3940361738204956,0.2757086753845215,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.86763596534729,0.3408429622650146,0.3237721621990204,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607519626617432,0.2272769659757614,1.0292811393737793,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299147963523865,0.2348802983760833,0.2348802983760833,1.0,1.0,-2.854843854904175,0.4038940668106079,2.4509499073028564,-0.2424857169389724,0.9036670327186584,0.9036670327186584,0.0,117.92229461669922,129.0,42766.64453125,0.0,1901.233154296875,1.0,281.241455078125,284.0560302734375,295.0736083984375,297.7997436523437,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368685841560364,1.0,0.0,0.0,3.626980781555176,3.627004384994507,8.777761877354351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.029296875,0.0,1502.5396728515625,1895.4371337890625,0.0,2812.472900390625,0.8996707797050476,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172252774238586,0.2843201458454132,0.2575241327285766,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.631162166595459,0.4980712234973907,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111271500587464,0.3975987136363983,0.2785556316375732,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664326667785645,0.3425702452659607,0.3258268237113952,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598590850830078,0.2285261899232864,1.0364220142364502,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342922210693359,0.2371914535760879,0.2371914535760879,1.0,1.0,-2.8771872520446777,0.4143390655517578,2.46284818649292,-0.2370082885026931,0.9082746505737304,0.9082746505737304,0.0,120.13778686523438,132.0,44375.59765625,0.0,1948.0323486328125,1.0,280.9578857421875,283.8651733398437,295.157958984375,298.04937744140625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530234694480896,1.0,0.0,0.0,3.651419162750244,3.6514430046081534,8.896448662198964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.60009765625,0.0,1529.9940185546875,1895.4371337890625,0.0,2963.59716796875,0.9051494598388672,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172252774238586,0.2843201458454132,0.2575241327285766,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.631162166595459,0.4980712234973907,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111271500587464,0.3975987136363983,0.2785556316375732,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664326667785645,0.3425702452659607,0.3258268237113952,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598590850830078,0.2285261899232864,1.0364220142364502,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342922210693359,0.2371914535760879,0.2371914535760879,1.0,1.0,-2.8771872520446777,0.4143390655517578,2.46284818649292,-0.2370082885026931,0.9082746505737304,0.9082746505737304,0.0,120.13778686523438,132.0,44375.59765625,0.0,1948.0323486328125,1.0,280.9578857421875,283.8651733398437,295.157958984375,298.04937744140625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530234694480896,1.0,0.0,0.0,3.651419162750244,3.6514430046081534,8.896448662198964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.60009765625,0.0,1529.9940185546875,1895.4371337890625,0.0,2963.59716796875,0.9051494598388672,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.812446117401123,0.2839853763580322,0.2575486898422241,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317248940467834,0.5073397755622864,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135248184204,0.3998327553272247,0.2803652584552765,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.861846923828125,0.3430537283420563,0.3266303837299347,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559022307395935,0.2287705987691879,1.0389964580535889,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385719537734985,0.2392732053995132,0.2392732053995132,1.0,1.0,-2.894596576690674,0.4232779741287231,2.47131872177124,-0.2319274842739105,0.9101411700248718,0.9101411700248718,0.0,123.28885650634766,135.0,45938.30859375,0.0,1991.9847412109373,1.0,280.6581420898437,283.6532592773437,295.1632995605469,298.1710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870285153388977,1.0,0.0,0.0,3.66935658454895,3.66938066482544,8.984069950201956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.0,0.0,1551.316650390625,1895.4371337890625,0.0,3125.48583984375,0.9092748165130616,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.812446117401123,0.2839853763580322,0.2575486898422241,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317248940467834,0.5073397755622864,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135248184204,0.3998327553272247,0.2803652584552765,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.861846923828125,0.3430537283420563,0.3266303837299347,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559022307395935,0.2287705987691879,1.0389964580535889,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385719537734985,0.2392732053995132,0.2392732053995132,1.0,1.0,-2.894596576690674,0.4232779741287231,2.47131872177124,-0.2319274842739105,0.9101411700248718,0.9101411700248718,0.0,123.28885650634766,135.0,45938.30859375,0.0,1991.9847412109373,1.0,280.6581420898437,283.6532592773437,295.1632995605469,298.1710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870285153388977,1.0,0.0,0.0,3.66935658454895,3.66938066482544,8.984069950201956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.0,0.0,1551.316650390625,1895.4371337890625,0.0,3125.48583984375,0.9092748165130616,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059850931167603,0.2830451130867004,0.2569327354431152,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301116347312927,0.5184692144393921,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016767740249634,0.4013799726963043,0.281628668308258,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557626008987427,0.3428212106227875,0.3266756236553192,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504706978797913,0.2283523976802826,1.0383538007736206,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425602793693542,0.2413549721240997,0.2413549721240997,1.0,1.0,-2.9080371856689453,0.4314045310020447,2.476632833480835,-0.2267819494009018,0.9094309210777284,0.9094309210777284,0.0,126.8533706665039,138.0,47401.9921875,0.0,2031.857421875,1.0,280.3580322265625,283.4401550292969,295.1471862792969,298.2493896484375,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846449851989746,1.0,0.0,0.0,3.679132461547852,3.67915678024292,9.03200430002471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.9658203125,0.0,1563.9813232421875,1895.4371337890625,0.0,3260.094482421875,0.91161048412323,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059850931167603,0.2830451130867004,0.2569327354431152,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301116347312927,0.5184692144393921,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016767740249634,0.4013799726963043,0.281628668308258,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557626008987427,0.3428212106227875,0.3266756236553192,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504706978797913,0.2283523976802826,1.0383538007736206,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425602793693542,0.2413549721240997,0.2413549721240997,1.0,1.0,-2.9080371856689453,0.4314045310020447,2.476632833480835,-0.2267819494009018,0.9094309210777284,0.9094309210777284,0.0,126.8533706665039,138.0,47401.9921875,0.0,2031.857421875,1.0,280.3580322265625,283.4401550292969,295.1471862792969,298.2493896484375,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846449851989746,1.0,0.0,0.0,3.679132461547852,3.67915678024292,9.03200430002471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.9658203125,0.0,1563.9813232421875,1895.4371337890625,0.0,3260.094482421875,0.91161048412323,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025093674659729,0.282457172870636,0.2565250396728515,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286660432815552,0.5242295861244202,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988455533981323,0.4020044207572937,0.2821636199951172,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8525844812393188,0.3425481915473938,0.3265479505062103,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.747581422328949,0.227983683347702,1.037287712097168,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.544430136680603,0.2423958629369735,0.2423958629369735,1.0,1.0,-2.91368055343628,0.4352545142173767,2.478425979614258,-0.2241864204406738,0.907569169998169,0.907569169998169,0.0,128.67495727539062,138.0,48595.7578125,0.0,2050.3134765625,1.0,280.1004638671875,283.2742614746094,295.1610412597656,298.38604736328125,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930063247680664,1.0,0.0,0.0,3.680774211883545,3.680798530578613,9.040066970555928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.83544921875,0.0,1566.846923828125,1895.4371337890625,0.0,3338.31103515625,0.9120352268218994,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988038659095764,0.2817708551883697,0.2559811472892761,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267883777618408,0.5302294492721558,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.895784318447113,0.4025104343891144,0.2825737297534942,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492270112037659,0.3421608209609985,0.3262725472450256,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.744510293006897,0.2275078743696212,1.0356146097183228,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462024211883545,0.2434199601411819,0.2434199601411819,1.0,1.0,-2.9183907508850098,0.438870906829834,2.479520082473755,-0.2216128259897232,0.9061833620071412,0.9061833620071412,0.0,130.547119140625,141.0,48786.04296875,0.0,2067.517333984375,1.0,280.0578918457031,283.2291564941406,295.13201904296875,298.3196105957031,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967628479003906,1.0,0.0,0.0,3.6796584129333496,3.679682731628418,9.034587264977744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.35400390625,0.0,1566.4580078125,1895.4371337890625,0.0,3373.390869140625,0.911896288394928,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915642261505127,0.2802900373935699,0.2548228502273559,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219390034675598,0.5420193076133728,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354172706604,0.4033585488796234,0.283304363489151,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427189588546753,0.3412262201309204,0.3255832195281982,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384893894195557,0.2264032810926437,1.0315418243408203,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495064854621887,0.2454681396484375,0.2454681396484375,1.0,1.0,-2.926326036453247,0.4458037912845611,2.480522394180298,-0.2164421826601028,0.9004805684089661,0.9004805684089661,0.0,134.23199462890625,129.0,50112.79296875,0.0,2099.26318359375,1.0,279.758056640625,283.02349853515625,295.1205444335937,298.3897399902344,293.1499938964844,293.1499938964844,279.45001220703125,36274.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907507061958313,1.0,0.0,0.0,3.670207738876343,3.670232057571411,8.988238846541208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.0361328125,0.0,1557.8297119140625,1895.4371337890625,0.0,3473.453857421875,0.909963607788086,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915642261505127,0.2802900373935699,0.2548228502273559,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219390034675598,0.5420193076133728,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354172706604,0.4033585488796234,0.283304363489151,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427189588546753,0.3412262201309204,0.3255832195281982,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384893894195557,0.2264032810926437,1.0315418243408203,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495064854621887,0.2454681396484375,0.2454681396484375,1.0,1.0,-2.926326036453247,0.4458037912845611,2.480522394180298,-0.2164421826601028,0.9004805684089661,0.9004805684089661,0.0,134.23199462890625,129.0,50112.79296875,0.0,2099.26318359375,1.0,279.758056640625,283.02349853515625,295.1205444335937,298.3897399902344,293.1499938964844,293.1499938964844,279.45001220703125,36274.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907507061958313,1.0,0.0,0.0,3.670207738876343,3.670232057571411,8.988238846541208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.0361328125,0.0,1557.8297119140625,1895.4371337890625,0.0,3473.453857421875,0.909963607788086,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.790640652179718,0.2786223292350769,0.2533635199069977,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166667342185974,0.5407518744468689,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910326957702637,0.4039472341537475,0.2837520539760589,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424752950668335,0.3400536775588989,0.3245254456996918,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377667427062988,0.2251001596450805,1.0258923768997192,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.547142744064331,0.2475163340568542,0.2475163340568542,1.0,1.0,-2.9155519008636475,0.4484579861164093,2.4670939445495605,-0.2110810279846191,0.8921686410903931,0.8921686410903931,0.0,133.46908569335938,117.0,51189.0546875,0.0,2077.18408203125,1.0,279.4581604003906,282.81317138671875,295.11041259765625,298.4526062011719,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917189359664917,1.0,0.0,0.0,3.6498851776123047,3.649909257888794,8.888975457921333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.603515625,0.0,1537.30712890625,1895.4371337890625,0.0,3563.197998046875,0.905619502067566,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.790640652179718,0.2786223292350769,0.2533635199069977,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166667342185974,0.5407518744468689,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910326957702637,0.4039472341537475,0.2837520539760589,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424752950668335,0.3400536775588989,0.3245254456996918,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377667427062988,0.2251001596450805,1.0258923768997192,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.547142744064331,0.2475163340568542,0.2475163340568542,1.0,1.0,-2.9155519008636475,0.4484579861164093,2.4670939445495605,-0.2110810279846191,0.8921686410903931,0.8921686410903931,0.0,133.46908569335938,117.0,51189.0546875,0.0,2077.18408203125,1.0,279.4581604003906,282.81317138671875,295.11041259765625,298.4526062011719,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917189359664917,1.0,0.0,0.0,3.6498851776123047,3.649909257888794,8.888975457921333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.603515625,0.0,1537.30712890625,1895.4371337890625,0.0,3563.197998046875,0.905619502067566,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963617444038391,0.2782196998596191,0.2524644434452057,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153832077980042,0.5276325941085815,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995504975318909,0.4058570265769958,0.2846437990665436,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485656976699829,0.3399175107479095,0.3238881826400757,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.74239581823349,0.2244987785816192,1.0212681293487549,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411970615386963,0.2496375143527984,0.2496375143527984,1.0,1.0,-2.8934547901153564,0.4486494064331054,2.444805383682251,-0.205922394990921,0.8889355063438416,0.8889355063438416,0.0,128.88426208496094,105.0,49610.32421875,0.0,2017.5224609375,1.0,279.7420959472656,283.006103515625,295.02783203125,298.2074279785156,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050185084342957,1.0,0.0,0.0,3.630157709121704,3.6301815509796143,8.79314598023484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.29443359375,0.0,1514.98828125,1895.4371337890625,0.0,3450.3173828125,0.9012027382850648,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963617444038391,0.2782196998596191,0.2524644434452057,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153832077980042,0.5276325941085815,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995504975318909,0.4058570265769958,0.2846437990665436,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485656976699829,0.3399175107479095,0.3238881826400757,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.74239581823349,0.2244987785816192,1.0212681293487549,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411970615386963,0.2496375143527984,0.2496375143527984,1.0,1.0,-2.8934547901153564,0.4486494064331054,2.444805383682251,-0.205922394990921,0.8889355063438416,0.8889355063438416,0.0,128.88426208496094,105.0,49610.32421875,0.0,2017.5224609375,1.0,279.7420959472656,283.006103515625,295.02783203125,298.2074279785156,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050185084342957,1.0,0.0,0.0,3.630157709121704,3.6301815509796143,8.79314598023484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.29443359375,0.0,1514.98828125,1895.4371337890625,0.0,3450.3173828125,0.9012027382850648,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.808903694152832,0.2789570093154907,0.252689003944397,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193454265594482,0.5044495463371277,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163875579833984,0.4089621007442474,0.2864537239074707,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614787459373474,0.3409075736999511,0.3243500590324402,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529342174530029,0.2248253375291824,1.020616888999939,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330489873886108,0.2517586946487427,0.2517586946487427,1.0,1.0,-2.8678112030029297,0.4479614496231079,2.419849872589112,-0.2008734494447708,0.8881426453590393,0.8881426453590393,0.0,121.52206420898438,108.0,47928.40234375,0.0,1939.355712890625,1.0,280.0415344238281,283.2068786621094,295.0069274902344,298.0683288574219,293.1499938964844,293.1499938964844,280.3500061035156,36340.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904011249542236,1.0,0.0,0.0,3.616852760314941,3.616876602172852,8.728808893465612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.04736328125,0.0,1499.1270751953125,1895.4371337890625,0.0,3313.958984375,0.8981223106384277,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.808903694152832,0.2789570093154907,0.252689003944397,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193454265594482,0.5044495463371277,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163875579833984,0.4089621007442474,0.2864537239074707,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614787459373474,0.3409075736999511,0.3243500590324402,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529342174530029,0.2248253375291824,1.020616888999939,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330489873886108,0.2517586946487427,0.2517586946487427,1.0,1.0,-2.8678112030029297,0.4479614496231079,2.419849872589112,-0.2008734494447708,0.8881426453590393,0.8881426453590393,0.0,121.52206420898438,108.0,47928.40234375,0.0,1939.355712890625,1.0,280.0415344238281,283.2068786621094,295.0069274902344,298.0683288574219,293.1499938964844,293.1499938964844,280.3500061035156,36340.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904011249542236,1.0,0.0,0.0,3.616852760314941,3.616876602172852,8.728808893465612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.04736328125,0.0,1499.1270751953125,1895.4371337890625,0.0,3313.958984375,0.8981223106384277,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.814095675945282,0.2795303761959076,0.2530296742916107,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228780746459961,0.4953109920024872,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242412447929382,0.4107338190078735,0.2875429689884186,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671757578849792,0.3416409790515899,0.3248541355133056,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576411366462708,0.2252158969640731,1.0215312242507937,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305958986282349,0.2528192698955536,0.2528192698955536,1.0,1.0,-2.860234022140503,0.4488324224948883,2.4114015102386475,-0.1985213458538055,0.8891507387161255,0.8891507387161255,0.0,118.78571319580078,108.0,46655.49609375,0.0,1913.7764892578125,1.0,280.2977600097656,283.36572265625,294.9817810058594,297.91241455078125,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881084680557251,1.0,0.0,0.0,3.61290979385376,3.612933397293091,8.709786811778031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.46435546875,0.0,1493.9547119140625,1895.4371337890625,0.0,3226.744873046875,0.8971997499465942,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184758424758911,0.2802430987358093,0.2535701692104339,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269023418426514,0.4880536794662475,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311540126800536,0.4126580655574798,0.2888017892837524,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721268177032471,0.3425286114215851,0.325572669506073,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617605924606323,0.2257338762283325,1.023306965827942,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289080739021301,0.2540159821510315,0.2540159821510315,1.0,1.0,-2.856665849685669,0.4509534537792206,2.405712366104126,-0.1956856399774551,0.889746904373169,0.889746904373169,0.0,116.74083709716795,111.0,46398.17578125,0.0,1898.0791015625,1.0,280.3414306640625,283.4093322753906,295.0031433105469,297.9626770019531,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761911988258362,1.0,0.0,0.0,3.611652135848999,3.61167573928833,8.703723892722337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.5283203125,0.0,1491.807373046875,1895.4371337890625,0.0,3180.876220703125,0.8968114852905273,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745104789734,0.2818759977817535,0.2548603117465973,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350969672203064,0.4779058694839477,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420583248138428,0.4166759252548218,0.291470468044281,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799201846122742,0.3445588648319244,0.3272899985313415,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.768317699432373,0.2270263582468032,1.028175950050354,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274449586868286,0.2564094066619873,0.2564094066619873,1.0,1.0,-2.857133626937866,0.4570475816726684,2.400086164474488,-0.1898216754198074,0.8939681053161621,0.8939681053161621,0.0,114.132568359375,114.0,45077.69921875,0.0,1886.0877685546875,1.0,280.6414489746094,283.6178894042969,295.0047302246094,297.8779602050781,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631430864334106,1.0,0.0,0.0,3.6160988807678223,3.616122484207153,8.725169777790143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.8271484375,0.0,1494.74267578125,1895.4371337890625,0.0,3058.486572265625,0.8976251482963562,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745104789734,0.2818759977817535,0.2548603117465973,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350969672203064,0.4779058694839477,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420583248138428,0.4166759252548218,0.291470468044281,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799201846122742,0.3445588648319244,0.3272899985313415,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.768317699432373,0.2270263582468032,1.028175950050354,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274449586868286,0.2564094066619873,0.2564094066619873,1.0,1.0,-2.857133626937866,0.4570475816726684,2.400086164474488,-0.1898216754198074,0.8939681053161621,0.8939681053161621,0.0,114.132568359375,114.0,45077.69921875,0.0,1886.0877685546875,1.0,280.6414489746094,283.6178894042969,295.0047302246094,297.8779602050781,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631430864334106,1.0,0.0,0.0,3.6160988807678223,3.616122484207153,8.725169777790143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.8271484375,0.0,1494.74267578125,1895.4371337890625,0.0,3058.486572265625,0.8976251482963562,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224376678467,0.2837971448898315,0.256457656621933,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428201794624329,0.4721007049083709,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498475193977356,0.4209167063236236,0.2943257391452789,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855041861534119,0.3469029366970062,0.3293655216693878,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731412053108215,0.2286342978477478,1.034756064414978,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.3098449707031,285.350341796875,1.0,0.5279864072799683,0.2588028311729431,0.2588028311729431,1.0,1.0,-2.865903854370117,0.4651677310466766,2.4007363319396973,-0.1837528198957443,0.9008808732032776,0.9008808732032776,0.0,112.98291778564452,117.0,43958.359375,0.0,1894.4552001953125,1.0,280.9415283203125,283.8319091796875,295.00811767578125,297.80877685546875,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515354990959167,1.0,0.0,0.0,3.630865812301636,3.630889415740967,8.79657648056309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.9443359375,0.0,1508.885009765625,1895.4371337890625,0.0,2949.654541015625,0.9007332921028136,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224376678467,0.2837971448898315,0.256457656621933,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428201794624329,0.4721007049083709,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498475193977356,0.4209167063236236,0.2943257391452789,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855041861534119,0.3469029366970062,0.3293655216693878,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731412053108215,0.2286342978477478,1.034756064414978,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.3098449707031,285.350341796875,1.0,0.5279864072799683,0.2588028311729431,0.2588028311729431,1.0,1.0,-2.865903854370117,0.4651677310466766,2.4007363319396973,-0.1837528198957443,0.9008808732032776,0.9008808732032776,0.0,112.98291778564452,117.0,43958.359375,0.0,1894.4552001953125,1.0,280.9415283203125,283.8319091796875,295.00811767578125,297.80877685546875,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515354990959167,1.0,0.0,0.0,3.630865812301636,3.630889415740967,8.79657648056309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.9443359375,0.0,1508.885009765625,1895.4371337890625,0.0,2949.654541015625,0.9007332921028136,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311723470687866,0.284466028213501,0.2574644386768341,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481233239173889,0.4716649055480957,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529075026512146,0.4237771928310394,0.2966482937335968,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872618079185486,0.3482288122177124,0.3309738934040069,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747560143470764,0.2295867949724197,1.040197491645813,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.52985680103302,0.2607872784137726,0.2607872784137726,1.0,1.0,-2.877856492996216,0.4731161296367645,2.404740333557129,-0.1784578114748001,0.902643859386444,0.902643859386444,0.0,113.32356262207033,135.0,45401.37890625,0.0,1915.29833984375,1.0,280.65789794921875,283.63818359375,295.095947265625,298.051025390625,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650354146957397,1.0,0.0,0.0,3.644329786300659,3.644353628158569,8.861936748871813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.57421875,0.0,1524.3304443359375,1895.4371337890625,0.0,3076.23779296875,0.9037665724754332,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311723470687866,0.284466028213501,0.2574644386768341,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481233239173889,0.4716649055480957,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529075026512146,0.4237771928310394,0.2966482937335968,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872618079185486,0.3482288122177124,0.3309738934040069,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747560143470764,0.2295867949724197,1.040197491645813,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.52985680103302,0.2607872784137726,0.2607872784137726,1.0,1.0,-2.877856492996216,0.4731161296367645,2.404740333557129,-0.1784578114748001,0.902643859386444,0.902643859386444,0.0,113.32356262207033,135.0,45401.37890625,0.0,1915.29833984375,1.0,280.65789794921875,283.63818359375,295.095947265625,298.051025390625,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650354146957397,1.0,0.0,0.0,3.644329786300659,3.644353628158569,8.861936748871813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.57421875,0.0,1524.3304443359375,1895.4371337890625,0.0,3076.23779296875,0.9037665724754332,1.0,0.0,3.0,1.0,0.0
