time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.820943295955658,0.2839407622814178,0.2573753595352173,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493286490440369,0.4906483888626098,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406532049179076,0.4253903329372406,0.2980720698833465,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759388327598572,0.348412275314331,0.3315575122833252,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650639414787292,0.2296473830938339,1.0422600507736206,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377749800682068,0.262771725654602,0.262771725654602,1.0,1.0,-2.905433893203736,0.4849278628826141,2.420506000518799,-0.1730892360210418,0.9019129872322084,0.9019129872322084,0.0,119.23776245117188,153.0,47001.98046875,0.0,1989.4521484375,1.0,280.3582458496094,283.4366760253906,295.1073303222656,298.17559814453125,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804758787155151,1.0,0.0,0.0,3.651141405105591,3.65116548538208,8.895095220395888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.75927734375,0.0,1533.180908203125,1895.4371337890625,0.0,3221.0400390625,0.9054036736488342,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.820943295955658,0.2839407622814178,0.2573753595352173,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493286490440369,0.4906483888626098,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406532049179076,0.4253903329372406,0.2980720698833465,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759388327598572,0.348412275314331,0.3315575122833252,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650639414787292,0.2296473830938339,1.0422600507736206,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377749800682068,0.262771725654602,0.262771725654602,1.0,1.0,-2.905433893203736,0.4849278628826141,2.420506000518799,-0.1730892360210418,0.9019129872322084,0.9019129872322084,0.0,119.23776245117188,153.0,47001.98046875,0.0,1989.4521484375,1.0,280.3582458496094,283.4366760253906,295.1073303222656,298.17559814453125,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804758787155151,1.0,0.0,0.0,3.651141405105591,3.65116548538208,8.895095220395888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.75927734375,0.0,1533.180908203125,1895.4371337890625,0.0,3221.0400390625,0.9054036736488342,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.813122570514679,0.2834913432598114,0.2571915686130523,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480023860931396,0.5053332448005676,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307145476341248,0.4259876608848572,0.2986643016338348,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673836588859558,0.3482751250267029,0.3316651880741119,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577093839645386,0.2294509261846542,1.042488694190979,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432428121566772,0.2637639343738556,0.2637639343738556,1.0,1.0,-2.9239745140075684,0.4920451641082763,2.431929349899292,-0.1701713502407074,0.9002207517623901,0.9002207517623901,0.0,123.85265350341795,153.0,48325.08984375,0.0,2043.2318115234373,1.0,280.1012268066406,283.2809753417969,295.1260986328125,298.32574462890625,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897427916526794,1.0,0.0,0.0,3.6519505977630615,3.651974678039551,8.899038448362262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.8740234375,0.0,1534.9122314453125,1895.4371337890625,0.0,3307.802001953125,0.9056260585784912,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037554621696472,0.2829238474369049,0.256875067949295,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453843712806702,0.5225709676742554,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192182421684264,0.4264519810676574,0.2991352677345276,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577675819396973,0.3479998111724853,0.3316238522529602,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494350671768188,0.229109302163124,1.0420656204223633,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494475960731506,0.2645731568336487,0.2645731568336487,1.0,1.0,-2.9443178176879883,0.4991984963417053,2.445119380950928,-0.1676005572080612,0.8991162776947021,0.8991162776947021,0.0,129.369384765625,171.0,48684.1015625,0.0,2105.254638671875,1.0,280.0582580566406,283.24664306640625,295.0999755859375,298.2726745605469,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945356011390686,1.0,0.0,0.0,3.650426387786865,3.6504504680633545,8.891611855688097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9794921875,0.0,1533.89990234375,1895.4371337890625,0.0,3352.596923828125,0.9053817987442015,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.785257875919342,0.2831271290779114,0.2570523023605346,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387505531311035,0.5596676468849182,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744382858276,0.4288768768310547,0.3007787466049194,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395461440086365,0.3485408425331116,0.3321921229362488,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336776852607727,0.2290902584791183,1.0428816080093384,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636618733406067,0.2661916017532348,0.2661916017532348,1.0,1.0,-2.992748975753784,0.515478253364563,2.477270603179932,-0.1622810661792755,0.9022770524024964,0.9022770524024964,0.0,141.9784698486328,174.0,48019.91015625,0.0,2253.486328125,1.0,280.3421936035156,283.4776306152344,295.0187072753906,298.07843017578125,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865561485290527,1.0,0.0,0.0,3.653842210769653,3.653866291046143,8.908259587769862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.78125,0.0,1536.546875,1895.4371337890625,0.0,3277.98681640625,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.785257875919342,0.2831271290779114,0.2570523023605346,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387505531311035,0.5596676468849182,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744382858276,0.4288768768310547,0.3007787466049194,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395461440086365,0.3485408425331116,0.3321921229362488,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336776852607727,0.2290902584791183,1.0428816080093384,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636618733406067,0.2661916017532348,0.2661916017532348,1.0,1.0,-2.992748975753784,0.515478253364563,2.477270603179932,-0.1622810661792755,0.9022770524024964,0.9022770524024964,0.0,141.9784698486328,174.0,48019.91015625,0.0,2253.486328125,1.0,280.3421936035156,283.4776306152344,295.0187072753906,298.07843017578125,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865561485290527,1.0,0.0,0.0,3.653842210769653,3.653866291046143,8.908259587769862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.78125,0.0,1536.546875,1895.4371337890625,0.0,3277.98681640625,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768918991089,0.2830258309841156,0.2575204074382782,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292276382446289,0.587041437625885,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856655359268188,0.430925041437149,0.3026571869850158,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278284668922424,0.3489389419555664,0.3330933153629303,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233266234397888,0.2290007621049881,1.0447036027908323,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743309259414673,0.267810046672821,0.267810046672821,1.0,1.0,-3.0317728519439697,0.5295535326004028,2.5022194385528564,-0.1566308587789535,0.9009734392166138,0.9009734392166138,0.0,151.92567443847656,177.0,49806.52734375,0.0,2375.07666015625,1.0,280.05780029296875,283.3153991699219,295.0828552246094,298.3054504394531,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996710777282715,1.0,0.0,0.0,3.655185222625733,3.6552093029022217,8.914810223359382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.73046875,0.0,1538.8172607421875,1895.4371337890625,0.0,3400.51806640625,0.9064193367958068,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768918991089,0.2830258309841156,0.2575204074382782,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292276382446289,0.587041437625885,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856655359268188,0.430925041437149,0.3026571869850158,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278284668922424,0.3489389419555664,0.3330933153629303,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233266234397888,0.2290007621049881,1.0447036027908323,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743309259414673,0.267810046672821,0.267810046672821,1.0,1.0,-3.0317728519439697,0.5295535326004028,2.5022194385528564,-0.1566308587789535,0.9009734392166138,0.9009734392166138,0.0,151.92567443847656,177.0,49806.52734375,0.0,2375.07666015625,1.0,280.05780029296875,283.3153991699219,295.0828552246094,298.3054504394531,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996710777282715,1.0,0.0,0.0,3.655185222625733,3.6552093029022217,8.914810223359382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.73046875,0.0,1538.8172607421875,1895.4371337890625,0.0,3400.51806640625,0.9064193367958068,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627414464950562,0.2823612987995147,0.2574009299278259,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923364520072936,0.6219429969787598,0.5920230150222778,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746538162231445,0.4316756427288055,0.3035616278648376,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178045749664307,0.3486875295639038,0.3333374559879303,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141835689544678,0.2284565865993499,1.044513702392578,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794810652732849,0.268614262342453,0.268614262342453,1.0,1.0,-3.037560224533081,0.5331929326057434,2.5043673515319824,-0.1534084677696228,0.898061215877533,0.898061215877533,0.0,159.82757568359375,177.0,51154.8046875,0.0,2427.617919921875,1.0,279.7758483886719,283.13397216796875,295.1081237792969,298.46246337890625,293.1499938964844,293.1499938964844,279.75,36128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91190367937088,1.0,0.0,0.0,3.652007341384888,3.652031421661377,8.899315275812114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.24267578125,0.0,1536.3631591796875,1895.4371337890625,0.0,3514.262451171875,0.9057812094688416,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580297589302063,0.281942069530487,0.2571828961372375,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863224029541016,0.6192811727523804,0.5892724990844727,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696397542953491,0.4318964183330536,0.3038361370563507,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130966424942017,0.3484581112861633,0.3332922458648681,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7096965909004211,0.2280843406915664,1.0437088012695312,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811508297920227,0.2689818441867828,0.2689818441867828,1.0,1.0,-3.0345585346221924,0.5334494113922119,2.5011091232299805,-0.1527731120586395,0.896957516670227,0.896957516670227,0.0,163.34521484375,180.0,51156.140625,0.0,2439.249755859375,1.0,279.7582092285156,283.1121520996094,295.0890808105469,298.4236755371094,293.1499938964844,293.1499938964844,280.04998779296875,36179.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143685698509216,1.0,0.0,0.0,3.649314165115357,3.6493382453918457,8.886194109436474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.64453125,0.0,1533.7510986328125,1895.4371337890625,0.0,3537.100341796875,0.9052295088768004,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480947971343994,0.2816833853721618,0.2569362819194793,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.972028374671936,0.6147416830062866,0.584054172039032,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593991994857788,0.4338249862194061,0.3051302433013916,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024744987487793,0.3486108779907226,0.333477109670639,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993140578269958,0.2274846136569976,1.0416523218154907,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850067138671875,0.2701536118984222,0.2701536118984222,1.0,1.0,-3.0272810459136963,0.5348078012466431,2.4924733638763428,-0.1499680131673813,0.8978232741355896,0.8978232741355896,0.0,171.63705444335938,183.0,49755.41015625,0.0,2468.560546875,1.0,280.04217529296875,283.30126953125,294.9996643066406,298.18408203125,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051368832588196,1.0,0.0,0.0,3.645755052566528,3.6457791328430176,8.868869940670265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.95263671875,0.0,1528.999755859375,1895.4371337890625,0.0,3451.418701171875,0.904389500617981,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480947971343994,0.2816833853721618,0.2569362819194793,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.972028374671936,0.6147416830062866,0.584054172039032,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593991994857788,0.4338249862194061,0.3051302433013916,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024744987487793,0.3486108779907226,0.333477109670639,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993140578269958,0.2274846136569976,1.0416523218154907,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850067138671875,0.2701536118984222,0.2701536118984222,1.0,1.0,-3.0272810459136963,0.5348078012466431,2.4924733638763428,-0.1499680131673813,0.8978232741355896,0.8978232741355896,0.0,171.63705444335938,183.0,49755.41015625,0.0,2468.560546875,1.0,280.04217529296875,283.30126953125,294.9996643066406,298.18408203125,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051368832588196,1.0,0.0,0.0,3.645755052566528,3.6457791328430176,8.868869940670265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.95263671875,0.0,1528.999755859375,1895.4371337890625,0.0,3451.418701171875,0.904389500617981,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.745579719543457,0.2819943130016327,0.2571711242198944,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677584171295166,0.6137759685516357,0.5828829407691956,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8570387959480286,0.4352766573429107,0.3060900866985321,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.799657940864563,0.3490967154502868,0.3338980376720428,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.696483850479126,0.2275218367576599,1.0417547225952148,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.586616575717926,0.2707395255565643,0.2707395255565643,1.0,1.0,-3.027933120727539,0.5365670919418335,2.491365909576416,-0.1484227478504181,0.8998666405677795,0.8998666405677795,0.0,174.270751953125,183.0,48593.82421875,0.0,2483.37353515625,1.0,280.2986755371094,283.4649963378906,294.9613037109375,298.0132141113281,293.1499938964844,293.1499938964844,280.3500061035156,35965.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968380093574524,1.0,0.0,0.0,3.6465988159179688,3.646622896194458,8.872975172380393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.00146484375,0.0,1529.1312255859375,1895.4371337890625,0.0,3374.092041015625,0.9045423269271852,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441620230674744,0.282543420791626,0.2576608061790466,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.96489816904068,0.6133155226707458,0.5823460221290588,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558955192565918,0.4369751811027527,0.3072695434093475,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980325222015381,0.3498086929321289,0.3345655500888824,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947786808013916,0.2277711927890777,1.0428344011306765,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882002711296082,0.2716081738471985,0.2716081738471985,1.0,1.0,-3.031390190124512,0.5397591590881348,2.491631031036377,-0.1460627019405365,0.9014776945114136,0.9014776945114136,0.0,176.23751831054688,186.0,48465.89453125,0.0,2500.003662109375,1.0,280.3416748046875,283.51226806640625,294.9765014648437,298.0610046386719,293.1499938964844,293.1499938964844,280.04998779296875,35870.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927485346794128,1.0,0.0,0.0,3.649893522262573,3.649917602539064,8.889016385182913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.6953125,0.0,1532.0809326171875,1895.4371337890625,0.0,3335.90185546875,0.9051826000213624,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407321929931641,0.2825016975402832,0.2581232190132141,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585592150688172,0.6110917925834656,0.5808442831039429,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529925346374512,0.4390733242034912,0.3091415762901306,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942830920219421,0.3503125309944153,0.3355010151863098,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910660266876221,0.2277519106864929,1.04436457157135,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910255908966064,0.2733454704284668,0.2733454704284668,1.0,1.0,-3.0353658199310303,0.5455077886581421,2.489857912063598,-0.1410871148109436,0.8999317288398743,0.8999317288398743,0.0,180.3128204345703,189.0,49739.8203125,0.0,2528.5361328125,1.0,280.05780029296875,283.3168029785156,295.0517272949219,298.2783508300781,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903145968914032,1.0,0.0,0.0,3.651181221008301,3.65120530128479,8.895289056454203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.943359375,0.0,1534.3935546875,1895.4371337890625,0.0,3432.891845703125,0.9055231809616088,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407321929931641,0.2825016975402832,0.2581232190132141,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585592150688172,0.6110917925834656,0.5808442831039429,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529925346374512,0.4390733242034912,0.3091415762901306,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942830920219421,0.3503125309944153,0.3355010151863098,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910660266876221,0.2277519106864929,1.04436457157135,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910255908966064,0.2733454704284668,0.2733454704284668,1.0,1.0,-3.0353658199310303,0.5455077886581421,2.489857912063598,-0.1410871148109436,0.8999317288398743,0.8999317288398743,0.0,180.3128204345703,189.0,49739.8203125,0.0,2528.5361328125,1.0,280.05780029296875,283.3168029785156,295.0517272949219,298.2783508300781,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903145968914032,1.0,0.0,0.0,3.651181221008301,3.65120530128479,8.895289056454203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.943359375,0.0,1534.3935546875,1895.4371337890625,0.0,3432.891845703125,0.9055231809616088,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355794310569763,0.281315803527832,0.2574537992477417,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500098824501038,0.6075291037559509,0.5779592394828796,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483747243881226,0.4399863481521606,0.3100815117359161,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888006567955017,0.3497662842273712,0.3353932201862335,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857763528823853,0.2269775420427322,1.042590618133545,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930033326148987,0.2750827968120575,0.2750827968120575,1.0,1.0,-3.029968738555908,0.5488759875297546,2.481092691421509,-0.136428028345108,0.8955220580101013,0.8955220580101013,0.0,184.98147583007807,177.0,50912.890625,0.0,2542.451416015625,1.0,279.7582397460937,283.1005859375,295.0594177246094,298.3783874511719,293.1499938964844,293.1499938964844,280.04998779296875,36204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915029764175415,1.0,0.0,0.0,3.644308805465698,3.644332885742188,8.861834999152052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.99658203125,0.0,1528.375244140625,1895.4371337890625,0.0,3543.22119140625,0.9041277766227722,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355794310569763,0.281315803527832,0.2574537992477417,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500098824501038,0.6075291037559509,0.5779592394828796,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483747243881226,0.4399863481521606,0.3100815117359161,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888006567955017,0.3497662842273712,0.3353932201862335,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857763528823853,0.2269775420427322,1.042590618133545,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930033326148987,0.2750827968120575,0.2750827968120575,1.0,1.0,-3.029968738555908,0.5488759875297546,2.481092691421509,-0.136428028345108,0.8955220580101013,0.8955220580101013,0.0,184.98147583007807,177.0,50912.890625,0.0,2542.451416015625,1.0,279.7582397460937,283.1005859375,295.0594177246094,298.3783874511719,293.1499938964844,293.1499938964844,280.04998779296875,36204.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915029764175415,1.0,0.0,0.0,3.644308805465698,3.644332885742188,8.861834999152052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.99658203125,0.0,1528.375244140625,1895.4371337890625,0.0,3543.22119140625,0.9041277766227722,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373702526092529,0.2811091542243957,0.2567987143993377,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520310759544371,0.605367124080658,0.5753054022789001,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521403074264526,0.4420618116855621,0.3111204206943512,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914060354232788,0.3499265909194946,0.3351301252841949,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876122951507568,0.2266453057527542,1.0395783185958862,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901634693145752,0.2766464650630951,0.2766464650630951,1.0,1.0,-3.023294687271118,0.551456868648529,2.4718379974365234,-0.1324647068977356,0.8962432742118835,0.8962432742118835,0.0,182.13478088378903,165.0,49527.92578125,0.0,2515.152099609375,1.0,280.0421142578125,283.2914428710937,294.9765319824219,298.1448974609375,293.1499938964844,293.1499938964844,280.3500061035156,36094.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044415950775146,1.0,0.0,0.0,3.639951229095459,3.639975309371948,8.840655141284515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.08154296875,0.0,1522.7239990234375,1895.4371337890625,0.0,3444.950439453125,0.903106927871704,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373702526092529,0.2811091542243957,0.2567987143993377,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520310759544371,0.605367124080658,0.5753054022789001,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521403074264526,0.4420618116855621,0.3111204206943512,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914060354232788,0.3499265909194946,0.3351301252841949,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876122951507568,0.2266453057527542,1.0395783185958862,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901634693145752,0.2766464650630951,0.2766464650630951,1.0,1.0,-3.023294687271118,0.551456868648529,2.4718379974365234,-0.1324647068977356,0.8962432742118835,0.8962432742118835,0.0,182.13478088378903,165.0,49527.92578125,0.0,2515.152099609375,1.0,280.0421142578125,283.2914428710937,294.9765319824219,298.1448974609375,293.1499938964844,293.1499938964844,280.3500061035156,36094.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044415950775146,1.0,0.0,0.0,3.639951229095459,3.639975309371948,8.840655141284515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.08154296875,0.0,1522.7239990234375,1895.4371337890625,0.0,3444.950439453125,0.903106927871704,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457483410835266,0.2821300625801086,0.2571784257888794,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630735516548156,0.6048003435134888,0.5741459131240845,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636036515235901,0.4454465210437774,0.3130433857440948,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013690710067749,0.3511718511581421,0.3357560932636261,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961408853530884,0.2271970361471176,1.0395984649658203,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856153964996338,0.2782101333141327,0.2782101333141327,1.0,1.0,-3.025437593460083,0.5562973022460938,2.4691402912139893,-0.1282090097665786,0.8997281193733215,0.8997281193733215,0.0,174.01443481445312,153.0,48231.17578125,0.0,2477.249755859375,1.0,280.3417053222656,283.5025939941406,294.9571228027344,298.0263977050781,293.1499938964844,293.1499938964844,280.6499938964844,35889.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916205763816833,1.0,0.0,0.0,3.643375396728516,3.643399477005005,8.857296052156016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.3642578125,0.0,1524.986083984375,1895.4371337890625,0.0,3325.35986328125,0.9037380814552308,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457483410835266,0.2821300625801086,0.2571784257888794,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630735516548156,0.6048003435134888,0.5741459131240845,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636036515235901,0.4454465210437774,0.3130433857440948,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013690710067749,0.3511718511581421,0.3357560932636261,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961408853530884,0.2271970361471176,1.0395984649658203,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856153964996338,0.2782101333141327,0.2782101333141327,1.0,1.0,-3.025437593460083,0.5562973022460938,2.4691402912139893,-0.1282090097665786,0.8997281193733215,0.8997281193733215,0.0,174.01443481445312,153.0,48231.17578125,0.0,2477.249755859375,1.0,280.3417053222656,283.5025939941406,294.9571228027344,298.0263977050781,293.1499938964844,293.1499938964844,280.6499938964844,35889.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916205763816833,1.0,0.0,0.0,3.643375396728516,3.643399477005005,8.857296052156016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.3642578125,0.0,1524.986083984375,1895.4371337890625,0.0,3325.35986328125,0.9037380814552308,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516058087348938,0.2828786075115204,0.2575668096542358,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703187942504884,0.6048278212547302,0.5738425850868225,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.871312141418457,0.4473961591720581,0.3141662180423736,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080979585647583,0.3520359694957733,0.3362751305103302,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020620703697205,0.2277007102966308,1.0405083894729614,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830495953559875,0.2789919674396515,0.2789919674396515,1.0,1.0,-3.028604745864868,0.5592662692070007,2.4693384170532227,-0.1259797811508178,0.9029926061630248,0.9029926061630248,0.0,168.99037170410156,153.0,47126.171875,0.0,2457.200439453125,1.0,280.5986022949219,283.6672668457031,294.9339294433594,297.8844299316406,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835693597793579,1.0,0.0,0.0,3.648252010345459,3.648275852203369,8.88102135832014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.501953125,0.0,1529.4208984375,1895.4371337890625,0.0,3250.021484375,0.9047733545303344,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587007880210876,0.2837746143341064,0.2581245303153991,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9784576296806335,0.6050498485565186,0.5737858414649963,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804486989974976,0.4495097696781158,0.3154417872428894,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157067894935608,0.353051483631134,0.3369646370410919,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.709086537361145,0.2283485233783722,1.042111039161682,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.28961181640625,1.0,0.5804257392883301,0.2797703742980957,0.2797703742980957,1.0,1.0,-3.0334935188293457,0.5626809597015381,2.470812559127808,-0.123689666390419,0.9058189988136292,0.9058189988136292,0.0,163.48574829101562,141.0,47049.1640625,0.0,2437.817138671875,1.0,280.641845703125,283.71484375,294.9566345214844,297.94757080078125,293.1499938964844,293.1499938964844,280.3500061035156,35648.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800948262214661,1.0,0.0,0.0,3.6557812690734863,3.655805349349976,8.917717195799924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.3935546875,0.0,1536.9752197265625,1895.4371337890625,0.0,3217.46923828125,0.9063500165939332,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732045650482178,0.2842613756656647,0.2585530281066894,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.99311763048172,0.6037570834159851,0.5726958513259888,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991314768791199,0.4522663056850433,0.317377358675003,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305416703224182,0.3540314435958862,0.3378050625324249,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223820090293884,0.2289775311946869,1.0439954996109009,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5746999979019165,0.2813271582126617,0.2813271582126617,1.0,1.0,-3.038313627243042,0.5682277679443359,2.470085859298706,-0.1190684363245964,0.9066628813743592,0.9066628813743592,0.0,152.8597869873047,129.0,48415.4140625,0.0,2391.669189453125,1.0,280.35772705078125,283.5173034667969,295.0373840332031,298.1800231933594,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923361301422119,1.0,0.0,0.0,3.666168451309204,3.666192531585693,8.968465294856287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.158203125,0.0,1549.2979736328125,1895.4371337890625,0.0,3332.0478515625,0.9087098836898804,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732045650482178,0.2842613756656647,0.2585530281066894,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.99311763048172,0.6037570834159851,0.5726958513259888,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991314768791199,0.4522663056850433,0.317377358675003,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305416703224182,0.3540314435958862,0.3378050625324249,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223820090293884,0.2289775311946869,1.0439954996109009,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5746999979019165,0.2813271582126617,0.2813271582126617,1.0,1.0,-3.038313627243042,0.5682277679443359,2.470085859298706,-0.1190684363245964,0.9066628813743592,0.9066628813743592,0.0,152.8597869873047,129.0,48415.4140625,0.0,2391.669189453125,1.0,280.35772705078125,283.5173034667969,295.0373840332031,298.1800231933594,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923361301422119,1.0,0.0,0.0,3.666168451309204,3.666192531585693,8.968465294856287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.158203125,0.0,1549.2979736328125,1895.4371337890625,0.0,3332.0478515625,0.9087098836898804,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845275402069092,0.283454954624176,0.2577746510505676,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012080907821655,0.5627686977386475,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150158166885376,0.453681081533432,0.3183179199695587,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423216938972473,0.3538267612457275,0.3375440239906311,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.732276439666748,0.2286935150623321,1.0421795845031738,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674670934677124,0.2828839421272278,0.2828839421272278,1.0,1.0,-3.023630142211914,0.5686489343643188,2.4549813270568848,-0.1148746088147163,0.9044886231422424,0.9044886231422424,0.0,144.19070434570312,117.0,49584.25,0.0,2320.304443359375,1.0,280.0580749511719,283.2926940917969,295.0429992675781,298.28228759765625,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057096838951112,1.0,0.0,0.0,3.668990612030029,3.6690149307250977,8.982278245639463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.77783203125,0.0,1553.988525390625,1895.4371337890625,0.0,3456.745849609375,0.9094690680503844,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845275402069092,0.283454954624176,0.2577746510505676,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012080907821655,0.5627686977386475,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150158166885376,0.453681081533432,0.3183179199695587,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423216938972473,0.3538267612457275,0.3375440239906311,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.732276439666748,0.2286935150623321,1.0421795845031738,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674670934677124,0.2828839421272278,0.2828839421272278,1.0,1.0,-3.023630142211914,0.5686489343643188,2.4549813270568848,-0.1148746088147163,0.9044886231422424,0.9044886231422424,0.0,144.19070434570312,117.0,49584.25,0.0,2320.304443359375,1.0,280.0580749511719,283.2926940917969,295.0429992675781,298.28228759765625,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057096838951112,1.0,0.0,0.0,3.668990612030029,3.6690149307250977,8.982278245639463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.77783203125,0.0,1553.988525390625,1895.4371337890625,0.0,3456.745849609375,0.9094690680503844,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939078211784363,0.2819235622882843,0.2562957108020782,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003128886222839,0.5404772162437439,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298778176307678,0.4543402791023254,0.3186981081962585,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524731397628784,0.35285684466362,0.3365330100059509,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404763698577881,0.2277966290712356,1.0375137329101562,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580509901046753,0.2843777239322662,0.2843777239322662,1.0,1.0,-2.9891765117645264,0.5636671185493469,2.425509452819824,-0.1121998727321624,0.8991251587867737,0.8991251587867737,0.0,136.25762939453125,105.0,50443.4921875,0.0,2217.57421875,1.0,279.75811767578125,283.0554504394531,295.02490234375,298.3261413574219,293.1499938964844,293.1499938964844,280.04998779296875,36221.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158992767333984,1.0,0.0,0.0,3.6616458892822266,3.661669969558716,8.946351499616867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0439453125,0.0,1547.8299560546875,1895.4371337890625,0.0,3551.267333984375,0.908008337020874,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939078211784363,0.2819235622882843,0.2562957108020782,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003128886222839,0.5404772162437439,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298778176307678,0.4543402791023254,0.3186981081962585,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524731397628784,0.35285684466362,0.3365330100059509,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404763698577881,0.2277966290712356,1.0375137329101562,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580509901046753,0.2843777239322662,0.2843777239322662,1.0,1.0,-2.9891765117645264,0.5636671185493469,2.425509452819824,-0.1121998727321624,0.8991251587867737,0.8991251587867737,0.0,136.25762939453125,105.0,50443.4921875,0.0,2217.57421875,1.0,279.75811767578125,283.0554504394531,295.02490234375,298.3261413574219,293.1499938964844,293.1499938964844,280.04998779296875,36221.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158992767333984,1.0,0.0,0.0,3.6616458892822266,3.661669969558716,8.946351499616867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0439453125,0.0,1547.8299560546875,1895.4371337890625,0.0,3551.267333984375,0.908008337020874,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070193529129028,0.2815199494361877,0.2552618682384491,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033332943916321,0.5131513476371765,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494047164916992,0.4563346207141876,0.3195144832134247,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664989471435547,0.3527116477489471,0.3357687592506408,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518451809883118,0.2274979799985885,1.0335721969604492,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472218990325928,0.2858715355396271,0.2858715355396271,1.0,1.0,-2.9504101276397705,0.5574570298194885,2.392952919006348,-0.109782300889492,0.898539662361145,0.898539662361145,0.0,127.0517349243164,108.0,48719.30078125,0.0,2103.58642578125,1.0,280.042236328125,283.22723388671875,294.9344787597656,298.061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027113318443298,1.0,0.0,0.0,3.65467381477356,3.654697895050049,8.912315365705581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.9658203125,0.0,1539.6429443359375,1895.4371337890625,0.0,3428.844482421875,0.9064427018165588,1.0,0.0,3.0,1.0,0.0
