time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070193529129028,0.2815199494361877,0.2552618682384491,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033332943916321,0.5131513476371765,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494047164916992,0.4563346207141876,0.3195144832134247,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664989471435547,0.3527116477489471,0.3357687592506408,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518451809883118,0.2274979799985885,1.0335721969604492,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472218990325928,0.2858715355396271,0.2858715355396271,1.0,1.0,-2.9504101276397705,0.5574570298194885,2.392952919006348,-0.109782300889492,0.898539662361145,0.898539662361145,0.0,127.0517349243164,108.0,48719.30078125,0.0,2103.58642578125,1.0,280.042236328125,283.22723388671875,294.9344787597656,298.061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027113318443298,1.0,0.0,0.0,3.65467381477356,3.654697895050049,8.912315365705581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.9658203125,0.0,1539.6429443359375,1895.4371337890625,0.0,3428.844482421875,0.9064427018165588,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128501176834106,0.2818017899990082,0.2552494406700134,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063619256019592,0.5020384788513184,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.957874059677124,0.4578791260719299,0.3203616738319397,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729556202888489,0.3530794084072113,0.3358469009399414,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571625709533691,0.2277209162712097,1.033406138420105,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437044501304626,0.2866184413433075,0.2866184413433075,1.0,1.0,-2.937930107116699,0.556164562702179,2.381765604019165,-0.1085244789719581,0.8997301459312439,0.8997301459312439,0.0,123.54302978515624,108.0,47415.3046875,0.0,2064.755126953125,1.0,280.29888916015625,283.3835144042969,294.8962707519531,297.8811950683594,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926843404769897,1.0,0.0,0.0,3.6530795097351074,3.6531033515930176,8.9045403228738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.43994140625,0.0,1537.247314453125,1895.4371337890625,0.0,3335.30224609375,0.9060699939727784,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179636001586914,0.2823205590248108,0.2555547058582306,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.609944760799408,0.4928514361381531,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651811718940736,0.4596919417381286,0.3214917480945587,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787820339202881,0.3536865413188934,0.3362429440021515,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620410919189453,0.2281513661146164,1.0345183610916138,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411109924316406,0.2876356542110443,0.2876356542110443,1.0,1.0,-2.930417537689209,0.5568565130233765,2.373560905456543,-0.1062525808811187,0.9004458785057068,0.9004458785057068,0.0,120.80638885498048,126.0,47137.23046875,0.0,2038.39501953125,1.0,280.3417358398437,283.4232177734375,294.9121398925781,297.9203796386719,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870589733123779,1.0,0.0,0.0,3.653617143630981,3.653641223907471,8.907163078220037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.80322265625,0.0,1537.2835693359375,1895.4371337890625,0.0,3282.693115234375,0.9061079621315002,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.817141056060791,0.2822823524475097,0.2558681964874267,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147813200950623,0.4950297772884369,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657002687454224,0.462040901184082,0.3234289884567261,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780456185340881,0.3540616929531097,0.3368965685367584,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615400552749634,0.2284906506538391,1.0370242595672607,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435062050819397,0.2896701395511627,0.2896701395511627,1.0,1.0,-2.939507484436035,0.564786970615387,2.374720335006714,-0.1007134988903999,0.897223174571991,0.897223174571991,0.0,121.71379852294922,144.0,48341.84375,0.0,2058.226806640625,1.0,280.05780029296875,283.2265319824219,294.9911193847656,298.1292419433594,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953837752342224,1.0,0.0,0.0,3.648618221282959,3.648642301559448,8.882805104803992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.734375,0.0,1532.7940673828125,1895.4371337890625,0.0,3360.517333984375,0.9050655961036682,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.817141056060791,0.2822823524475097,0.2558681964874267,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147813200950623,0.4950297772884369,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657002687454224,0.462040901184082,0.3234289884567261,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780456185340881,0.3540616929531097,0.3368965685367584,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615400552749634,0.2284906506538391,1.0370242595672607,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435062050819397,0.2896701395511627,0.2896701395511627,1.0,1.0,-2.939507484436035,0.564786970615387,2.374720335006714,-0.1007134988903999,0.897223174571991,0.897223174571991,0.0,121.71379852294922,144.0,48341.84375,0.0,2058.226806640625,1.0,280.05780029296875,283.2265319824219,294.9911193847656,298.1292419433594,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953837752342224,1.0,0.0,0.0,3.648618221282959,3.648642301559448,8.882805104803992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.734375,0.0,1532.7940673828125,1895.4371337890625,0.0,3360.517333984375,0.9050655961036682,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688647270203,0.282759428024292,0.2561946213245392,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159467697143555,0.5137953758239746,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553325176239014,0.4651209712028503,0.3254279792308807,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676766157150269,0.3548274636268616,0.3375599682331085,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529301643371582,0.2289979159832,1.0395089387893677,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515102744102478,0.2917045950889587,0.2917045950889587,1.0,1.0,-2.968621730804444,0.5781683921813965,2.390453577041626,-0.0940585881471633,0.899618923664093,0.899618923664093,0.0,127.89047241210938,162.0,47383.85546875,0.0,2139.0830078125,1.0,280.3421630859375,283.4417724609375,294.93096923828125,297.9527282714844,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857169151306152,1.0,0.0,0.0,3.648133993148804,3.648158073425293,8.880447808223835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.63916015625,0.0,1530.9805908203125,1895.4371337890625,0.0,3270.130859375,0.9048696756362916,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688647270203,0.282759428024292,0.2561946213245392,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159467697143555,0.5137953758239746,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553325176239014,0.4651209712028503,0.3254279792308807,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676766157150269,0.3548274636268616,0.3375599682331085,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529301643371582,0.2289979159832,1.0395089387893677,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515102744102478,0.2917045950889587,0.2917045950889587,1.0,1.0,-2.968621730804444,0.5781683921813965,2.390453577041626,-0.0940585881471633,0.899618923664093,0.899618923664093,0.0,127.89047241210938,162.0,47383.85546875,0.0,2139.0830078125,1.0,280.3421630859375,283.4417724609375,294.93096923828125,297.9527282714844,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857169151306152,1.0,0.0,0.0,3.648133993148804,3.648158073425293,8.880447808223835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.63916015625,0.0,1530.9805908203125,1895.4371337890625,0.0,3270.130859375,0.9048696756362916,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375842094421,0.2842060923576355,0.2575911581516266,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142030954360962,0.540765106678009,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405567646026612,0.4693823158740997,0.3284301459789276,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656800270081,0.3565339148044586,0.3392639756202698,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421044111251831,0.2301410436630249,1.0453784465789795,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636618137359619,0.2929411232471466,0.2929411232471466,1.0,1.0,-3.015416622161865,0.5943279266357422,2.421088695526123,-0.0884924530982971,0.9054244756698608,0.9054244756698608,0.0,137.32041931152344,165.0,46643.47265625,0.0,2269.61572265625,1.0,280.64178466796875,283.68426513671875,294.9194030761719,297.8773498535156,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757338523864746,1.0,0.0,0.0,3.657721281051636,3.657745361328125,8.92718503564538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.595703125,0.0,1539.66748046875,1895.4371337890625,0.0,3176.58837890625,0.9068388938903807,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375842094421,0.2842060923576355,0.2575911581516266,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142030954360962,0.540765106678009,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405567646026612,0.4693823158740997,0.3284301459789276,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656800270081,0.3565339148044586,0.3392639756202698,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421044111251831,0.2301410436630249,1.0453784465789795,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636618137359619,0.2929411232471466,0.2929411232471466,1.0,1.0,-3.015416622161865,0.5943279266357422,2.421088695526123,-0.0884924530982971,0.9054244756698608,0.9054244756698608,0.0,137.32041931152344,165.0,46643.47265625,0.0,2269.61572265625,1.0,280.64178466796875,283.68426513671875,294.9194030761719,297.8773498535156,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757338523864746,1.0,0.0,0.0,3.657721281051636,3.657745361328125,8.92718503564538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.595703125,0.0,1539.66748046875,1895.4371337890625,0.0,3176.58837890625,0.9068388938903807,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853864431381226,0.2846251130104065,0.2585811018943786,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085474491119385,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441870689392,0.4724115133285522,0.3310549259185791,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448468446731567,0.357462465763092,0.3407171964645386,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340579628944397,0.2307205498218536,1.0503438711166382,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731920003890991,0.2941776514053345,0.2941776514053345,1.0,1.0,-3.0539028644561768,0.6082341074943542,2.4456686973571777,-0.0828403681516647,0.9064937233924866,0.9064937233924866,0.0,145.3472137451172,168.0,48422.04296875,0.0,2381.19189453125,1.0,280.35772705078125,283.5152587890625,294.9997253417969,298.13427734375,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909285068511963,1.0,0.0,0.0,3.6668238639831534,3.666847944259644,8.971671832114225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.33740234375,0.0,1550.265869140625,1895.4371337890625,0.0,3318.89013671875,0.9088844060897828,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853864431381226,0.2846251130104065,0.2585811018943786,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085474491119385,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441870689392,0.4724115133285522,0.3310549259185791,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448468446731567,0.357462465763092,0.3407171964645386,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340579628944397,0.2307205498218536,1.0503438711166382,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731920003890991,0.2941776514053345,0.2941776514053345,1.0,1.0,-3.0539028644561768,0.6082341074943542,2.4456686973571777,-0.0828403681516647,0.9064937233924866,0.9064937233924866,0.0,145.3472137451172,168.0,48422.04296875,0.0,2381.19189453125,1.0,280.35772705078125,283.5152587890625,294.9997253417969,298.13427734375,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909285068511963,1.0,0.0,0.0,3.6668238639831534,3.666847944259644,8.971671832114225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.33740234375,0.0,1550.265869140625,1895.4371337890625,0.0,3318.89013671875,0.9088844060897828,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805822491645813,0.2843594849109649,0.2586071491241455,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046052575111389,0.5726046562194824,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235102534294128,0.4733918905258178,0.3319562375545501,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402590155601501,0.3574897050857544,0.3410111665725708,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301574945449829,0.2306379824876785,1.0511575937271118,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771830081939697,0.2947959005832672,0.2947959005832672,1.0,1.0,-3.0682318210601807,0.613876461982727,2.454355239868164,-0.0802433043718338,0.9055240750312804,0.9055240750312804,0.0,149.04324340820312,168.0,49768.07421875,0.0,2427.102294921875,1.0,280.1007080078125,283.35968017578125,295.0277404785156,298.3083190917969,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016727805137634,1.0,0.0,0.0,3.669437170028688,3.669461488723755,8.984465011963039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.83837890625,0.0,1553.8216552734375,1895.4371337890625,0.0,3419.172607421875,0.9094882011413574,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725375890731812,0.2838126718997955,0.2584132552146911,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919120669364928,0.600649893283844,0.5711591243743896,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137309193611144,0.4740629494190216,0.3326530754566192,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325212001800537,0.3572299480438232,0.3410866558551788,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234560251235962,0.2302793562412262,1.051098346710205,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800403356552124,0.2951493561267853,0.2951493561267853,1.0,1.0,-3.0671474933624268,0.6146071553230286,2.452540397644043,-0.0788390934467315,0.9049183130264282,0.9049183130264282,0.0,154.40866088867188,171.0,49916.48828125,0.0,2453.12158203125,1.0,280.0580139160156,283.3124084472656,295.000244140625,298.25592041015625,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076949954032898,1.0,0.0,0.0,3.669940710067749,3.6699650287628174,8.986930879473221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.859375,0.0,1554.9754638671875,1895.4371337890625,0.0,3475.2001953125,0.909679651260376,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594774961471558,0.2822350859642029,0.2574921250343323,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757397174835204,0.5946862101554871,0.5654333829879761,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992061614990234,0.4748522341251373,0.333597183227539,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199414014816284,0.3561825156211853,0.3406335413455963,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118450999259949,0.2290799766778946,1.048167705535889,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836992263793945,0.2958562076091766,0.2958562076091766,1.0,1.0,-3.056235313415528,0.6136062741279602,2.442629098892212,-0.0772806629538536,0.9003451466560364,0.9003451466560364,0.0,163.2812957763672,174.0,51029.16796875,0.0,2478.93896484375,1.0,279.7580871582031,283.0902099609375,294.970947265625,298.3053283691406,293.1499938964844,293.1499938964844,279.45001220703125,36176.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207221269607544,1.0,0.0,0.0,3.664156913757324,3.6641812324523926,8.958626835919858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.28076171875,0.0,1550.3031005859375,1895.4371337890625,0.0,3595.8212890625,0.9085439443588256,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594774961471558,0.2822350859642029,0.2574921250343323,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757397174835204,0.5946862101554871,0.5654333829879761,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992061614990234,0.4748522341251373,0.333597183227539,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199414014816284,0.3561825156211853,0.3406335413455963,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118450999259949,0.2290799766778946,1.048167705535889,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836992263793945,0.2958562076091766,0.2958562076091766,1.0,1.0,-3.056235313415528,0.6136062741279602,2.442629098892212,-0.0772806629538536,0.9003451466560364,0.9003451466560364,0.0,163.2812957763672,174.0,51029.16796875,0.0,2478.93896484375,1.0,279.7580871582031,283.0902099609375,294.970947265625,298.3053283691406,293.1499938964844,293.1499938964844,279.45001220703125,36176.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207221269607544,1.0,0.0,0.0,3.664156913757324,3.6641812324523926,8.958626835919858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.28076171875,0.0,1550.3031005859375,1895.4371337890625,0.0,3595.8212890625,0.9085439443588256,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498895525932312,0.2802900969982147,0.2560888826847076,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625009298324584,0.5896623134613037,0.560880720615387,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.889335036277771,0.4752079844474792,0.3341163992881775,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103638291358948,0.3546777665615082,0.339595228433609,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.702277660369873,0.2275120317935943,1.042838215827942,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856565237045288,0.296563059091568,0.296563059091568,1.0,1.0,-3.042047500610352,0.6116950511932373,2.4303524494171143,-0.0759225860238075,0.893025279045105,0.893025279045105,0.0,169.86534118652344,177.0,52014.4609375,0.0,2486.512939453125,1.0,279.45819091796875,282.86962890625,294.9406433105469,298.3377380371094,293.1499938964844,293.1499938964844,279.75,36462.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305815696716307,1.0,0.0,0.0,3.647776126861572,3.6478002071380615,8.878705557435751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.57470703125,0.0,1534.1556396484375,1895.4371337890625,0.0,3686.470458984375,0.9050748348236084,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498895525932312,0.2802900969982147,0.2560888826847076,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625009298324584,0.5896623134613037,0.560880720615387,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.889335036277771,0.4752079844474792,0.3341163992881775,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103638291358948,0.3546777665615082,0.339595228433609,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.702277660369873,0.2275120317935943,1.042838215827942,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856565237045288,0.296563059091568,0.296563059091568,1.0,1.0,-3.042047500610352,0.6116950511932373,2.4303524494171143,-0.0759225860238075,0.893025279045105,0.893025279045105,0.0,169.86534118652344,177.0,52014.4609375,0.0,2486.512939453125,1.0,279.45819091796875,282.86962890625,294.9406433105469,298.3377380371094,293.1499938964844,293.1499938964844,279.75,36462.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305815696716307,1.0,0.0,0.0,3.647776126861572,3.6478002071380615,8.878705557435751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.57470703125,0.0,1534.1556396484375,1895.4371337890625,0.0,3686.470458984375,0.9050748348236084,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442333102226257,0.2796200513839721,0.2552510797977447,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.953642964363098,0.5867942571640015,0.5577296614646912,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840864896774292,0.4771492779254913,0.3352076113224029,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.804277241230011,0.3542071580886841,0.3389594554901123,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961786150932312,0.2266715317964553,1.0386296510696411,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869471430778503,0.2980491518974304,0.2980491518974304,1.0,1.0,-3.032726287841797,0.6132240891456604,2.419502258300781,-0.0724090114235878,0.8909014463424683,0.8909014463424683,0.0,174.09085083007812,180.0,50513.41015625,0.0,2490.90576171875,1.0,279.7420959472656,283.06268310546875,294.8451538085937,298.0781555175781,293.1499938964844,293.1499938964844,280.04998779296875,36389.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187679886817932,1.0,0.0,0.0,3.632434129714966,3.632457971572876,8.804177014098968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.12939453125,0.0,1516.6119384765625,1895.4371337890625,0.0,3577.784423828125,0.9016300439834596,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442333102226257,0.2796200513839721,0.2552510797977447,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.953642964363098,0.5867942571640015,0.5577296614646912,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840864896774292,0.4771492779254913,0.3352076113224029,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.804277241230011,0.3542071580886841,0.3389594554901123,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961786150932312,0.2266715317964553,1.0386296510696411,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869471430778503,0.2980491518974304,0.2980491518974304,1.0,1.0,-3.032726287841797,0.6132240891456604,2.419502258300781,-0.0724090114235878,0.8909014463424683,0.8909014463424683,0.0,174.09085083007812,180.0,50513.41015625,0.0,2490.90576171875,1.0,279.7420959472656,283.06268310546875,294.8451538085937,298.0781555175781,293.1499938964844,293.1499938964844,280.04998779296875,36389.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187679886817932,1.0,0.0,0.0,3.632434129714966,3.632457971572876,8.804177014098968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.12939453125,0.0,1516.6119384765625,1895.4371337890625,0.0,3577.784423828125,0.9016300439834596,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423273921012878,0.2801952660083771,0.2556237280368805,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495234489440918,0.5857427716255188,0.5564917325973511,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831852078437805,0.4805672466754913,0.3374360203742981,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020802140235901,0.3549608886241913,0.3395096361637115,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938422918319702,0.226845845580101,1.0387991666793823,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886482000350952,0.2995352149009704,0.2995352149009704,1.0,1.0,-3.0352203845977783,0.6180744171142578,2.4171459674835205,-0.0681529715657234,0.8916277289390564,0.8916277289390564,0.0,176.40603637695312,183.0,49143.9375,0.0,2507.5517578125,1.0,280.0415954589844,283.2787780761719,294.8146057128906,297.9430236816406,293.1499938964844,293.1499938964844,280.3500061035156,36195.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055956602096558,1.0,0.0,0.0,3.62442946434021,3.62445330619812,8.765417760514538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.7275390625,0.0,1506.3555908203125,1895.4371337890625,0.0,3455.685546875,0.8997167944908142,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423273921012878,0.2801952660083771,0.2556237280368805,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495234489440918,0.5857427716255188,0.5564917325973511,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831852078437805,0.4805672466754913,0.3374360203742981,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020802140235901,0.3549608886241913,0.3395096361637115,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938422918319702,0.226845845580101,1.0387991666793823,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886482000350952,0.2995352149009704,0.2995352149009704,1.0,1.0,-3.0352203845977783,0.6180744171142578,2.4171459674835205,-0.0681529715657234,0.8916277289390564,0.8916277289390564,0.0,176.40603637695312,183.0,49143.9375,0.0,2507.5517578125,1.0,280.0415954589844,283.2787780761719,294.8146057128906,297.9430236816406,293.1499938964844,293.1499938964844,280.3500061035156,36195.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055956602096558,1.0,0.0,0.0,3.62442946434021,3.62445330619812,8.765417760514538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.7275390625,0.0,1506.3555908203125,1895.4371337890625,0.0,3455.685546875,0.8997167944908142,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418970465660095,0.2807251214981079,0.2560369670391083,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.948131799697876,0.5855536460876465,0.5562170147895813,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833134174346924,0.4825526475906372,0.3387511670589447,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.801563024520874,0.3555997908115387,0.3400470912456512,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.693284273147583,0.2271819412708282,1.0400511026382446,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897185802459717,0.3002782464027405,0.3002782464027405,1.0,1.0,-3.0391159057617188,0.6212373375892639,2.4178786277771,-0.065851017832756,0.893536388874054,0.893536388874054,0.0,177.37149047851562,183.0,48014.26953125,0.0,2519.8818359375,1.0,280.2980041503906,283.44561767578125,294.7852783203125,297.7929382324219,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976043462753296,1.0,0.0,0.0,3.623643636703491,3.623667478561402,8.761617209529504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.8349609375,0.0,1504.5048828125,1895.4371337890625,0.0,3381.242919921875,0.8994854688644409,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418365478515625,0.2814055383205414,0.2566372752189636,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.947206974029541,0.5855616331100464,0.5562067031860352,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8838508129119873,0.4847081005573272,0.3402393758296966,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014373779296875,0.356395959854126,0.340777188539505,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931276321411133,0.227667897939682,1.0420995950698853,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909655690193176,0.300889104604721,0.300889104604721,1.0,1.0,-3.044951677322388,0.6245976686477661,2.420353889465332,-0.063782088458538,0.8950291275978088,0.8950291275978088,0.0,178.216796875,186.0,47907.421875,0.0,2535.292236328125,1.0,280.3415222167969,283.4961242675781,294.80047607421875,297.8471374511719,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894197940826416,1.0,0.0,0.0,3.6256611347198486,3.62568473815918,8.771375519245339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.90283203125,0.0,1505.8651123046875,1895.4371337890625,0.0,3349.443115234375,0.8998225331306458,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418227791786194,0.2829696834087372,0.2580149471759796,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454402327537536,0.5858742594718933,0.5564441084861755,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849897384643555,0.4892853200435638,0.3433777689933777,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013120293617249,0.3582333326339721,0.3424703776836395,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930516362190247,0.2288991659879684,1.0474331378936768,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938540101051331,0.3021108210086822,0.3021108210086822,1.0,1.0,-3.059109687805176,0.6319822669029236,2.4271273612976074,-0.0595066584646701,0.901068150997162,0.901068150997162,0.0,180.0691375732422,189.0,46770.27734375,0.0,2571.86572265625,1.0,280.6416015625,283.7118530273437,294.7857360839844,297.7608642578125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843135237693787,1.0,0.0,0.0,3.636963844299317,3.6369876861572266,8.826148700791236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.58984375,0.0,1516.308349609375,1895.4371337890625,0.0,3256.99072265625,0.9021624326705932,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418227791786194,0.2829696834087372,0.2580149471759796,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454402327537536,0.5858742594718933,0.5564441084861755,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849897384643555,0.4892853200435638,0.3433777689933777,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013120293617249,0.3582333326339721,0.3424703776836395,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930516362190247,0.2288991659879684,1.0474331378936768,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938540101051331,0.3021108210086822,0.3021108210086822,1.0,1.0,-3.059109687805176,0.6319822669029236,2.4271273612976074,-0.0595066584646701,0.901068150997162,0.901068150997162,0.0,180.0691375732422,189.0,46770.27734375,0.0,2571.86572265625,1.0,280.6416015625,283.7118530273437,294.7857360839844,297.7608642578125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843135237693787,1.0,0.0,0.0,3.636963844299317,3.6369876861572266,8.826148700791236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.58984375,0.0,1516.308349609375,1895.4371337890625,0.0,3256.99072265625,0.9021624326705932,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399967312812805,0.2832491099834442,0.2587838768959045,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411922097206116,0.5845537781715393,0.5558674335479736,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839558959007263,0.4923282563686371,0.3459413349628448,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993103861808777,0.3590208888053894,0.3436928391456604,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913878917694092,0.2294809371232986,1.0517476797103882,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968271493911743,0.3033325374126434,0.3033325374126434,1.0,1.0,-3.0690929889678955,0.6382186412811279,2.430874347686768,-0.0552350990474224,0.9019252061843872,0.9019252061843872,0.0,183.1002197265625,192.0,48175.00390625,0.0,2606.846923828125,1.0,280.3578796386719,283.5183410644531,294.84771728515625,297.9776916503906,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979676365852356,1.0,0.0,0.0,3.6467807292938232,3.646804809570313,8.873860792846244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.29296875,0.0,1527.7813720703125,1895.4371337890625,0.0,3384.632080078125,0.9043824672698976,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399967312812805,0.2832491099834442,0.2587838768959045,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411922097206116,0.5845537781715393,0.5558674335479736,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839558959007263,0.4923282563686371,0.3459413349628448,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993103861808777,0.3590208888053894,0.3436928391456604,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913878917694092,0.2294809371232986,1.0517476797103882,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968271493911743,0.3033325374126434,0.3033325374126434,1.0,1.0,-3.0690929889678955,0.6382186412811279,2.430874347686768,-0.0552350990474224,0.9019252061843872,0.9019252061843872,0.0,183.1002197265625,192.0,48175.00390625,0.0,2606.846923828125,1.0,280.3578796386719,283.5183410644531,294.84771728515625,297.9776916503906,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979676365852356,1.0,0.0,0.0,3.6467807292938232,3.646804809570313,8.873860792846244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.29296875,0.0,1527.7813720703125,1895.4371337890625,0.0,3384.632080078125,0.9043824672698976,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497313499451,0.2821971774101257,0.258250892162323,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332839846611024,0.581587553024292,0.553577184677124,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798559308052063,0.4939327836036682,0.3473794758319855,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944334149360657,0.3585451543331146,0.3436760902404785,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870363354682922,0.2290914356708526,1.0518195629119873,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.599078893661499,0.3042870461940765,0.3042870461940765,1.0,1.0,-3.067504405975342,0.6404934525489807,2.427011013031006,-0.0523853525519371,0.8998827934265137,0.8998827934265137,0.0,187.45748901367188,195.0,49458.12109375,0.0,2626.560546875,1.0,280.0582275390625,283.30096435546875,294.8338317871094,298.0643310546875,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912650227546692,1.0,0.0,0.0,3.649315595626831,3.64933967590332,8.886200930646737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.50390625,0.0,1532.042236328125,1895.4371337890625,0.0,3521.182373046875,0.9050729870796204,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497313499451,0.2821971774101257,0.258250892162323,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332839846611024,0.581587553024292,0.553577184677124,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798559308052063,0.4939327836036682,0.3473794758319855,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944334149360657,0.3585451543331146,0.3436760902404785,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870363354682922,0.2290914356708526,1.0518195629119873,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.599078893661499,0.3042870461940765,0.3042870461940765,1.0,1.0,-3.067504405975342,0.6404934525489807,2.427011013031006,-0.0523853525519371,0.8998827934265137,0.8998827934265137,0.0,187.45748901367188,195.0,49458.12109375,0.0,2626.560546875,1.0,280.0582275390625,283.30096435546875,294.8338317871094,298.0643310546875,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912650227546692,1.0,0.0,0.0,3.649315595626831,3.64933967590332,8.886200930646737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.50390625,0.0,1532.042236328125,1895.4371337890625,0.0,3521.182373046875,0.9050729870796204,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.730084240436554,0.2805154323577881,0.2570411264896393,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243136644363404,0.5778104066848755,0.5503942966461182,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749393224716187,0.494846373796463,0.348256766796112,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886389493942261,0.3573462963104248,0.3428893685340881,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816943883895874,0.2280692607164383,1.048794150352478,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005438566207886,0.3052415251731872,0.3052415251731872,1.0,1.0,-3.058701753616333,0.6407133936882019,2.4179883003234863,-0.0500337779521942,0.8950822949409485,0.8950822949409485,0.0,192.0105895996093,198.0,50583.22265625,0.0,2633.311767578125,1.0,279.7582702636719,283.0808410644531,294.79864501953125,298.10479736328125,293.1499938964844,293.1499938964844,280.04998779296875,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246761202812196,1.0,0.0,0.0,3.642531156539917,3.642554998397827,8.853190820445889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.400390625,0.0,1526.3944091796875,1895.4371337890625,0.0,3632.248291015625,0.9037250876426696,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.730084240436554,0.2805154323577881,0.2570411264896393,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243136644363404,0.5778104066848755,0.5503942966461182,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749393224716187,0.494846373796463,0.348256766796112,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886389493942261,0.3573462963104248,0.3428893685340881,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816943883895874,0.2280692607164383,1.048794150352478,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005438566207886,0.3052415251731872,0.3052415251731872,1.0,1.0,-3.058701753616333,0.6407133936882019,2.4179883003234863,-0.0500337779521942,0.8950822949409485,0.8950822949409485,0.0,192.0105895996093,198.0,50583.22265625,0.0,2633.311767578125,1.0,279.7582702636719,283.0808410644531,294.79864501953125,298.10479736328125,293.1499938964844,293.1499938964844,280.04998779296875,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246761202812196,1.0,0.0,0.0,3.642531156539917,3.642554998397827,8.853190820445889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.400390625,0.0,1526.3944091796875,1895.4371337890625,0.0,3632.248291015625,0.9037250876426696,1.0,0.0,3.0,1.0,0.0
