time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277251482009888,0.2800357639789581,0.2564633190631866,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.920339286327362,0.5763815641403198,0.5488283634185791,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729075193405151,0.4957730174064636,0.3487324714660644,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860663533210754,0.356990784406662,0.3424493074417114,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792610883712769,0.2276795804500579,1.0468932390213013,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010825037956238,0.3057187795639038,0.3057187795639038,1.0,1.0,-3.0538763999938965,0.6407034993171692,2.413172960281372,-0.0489870980381965,0.8954012393951416,0.8954012393951416,0.0,193.9968719482422,198.0,49380.83203125,0.0,2634.343017578125,1.0,280.00115966796875,283.2269897460937,294.71160888671875,297.8493957519531,293.1499938964844,293.1499938964844,280.04998779296875,36167.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918177604675293,1.0,0.0,0.0,3.6390085220336914,3.6390326023101807,8.836076403895277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.64697265625,0.0,1522.2227783203125,1895.4371337890625,0.0,3572.330810546875,0.902970016002655,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264232635498047,0.2800045907497406,0.2563276290893554,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.917854905128479,0.575538694858551,0.5478758215904236,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721268773078918,0.4972442388534546,0.3496458530426025,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846049666404724,0.3570370376110077,0.3423927724361419,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778221130371094,0.2275777161121368,1.04615318775177,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017347574234009,0.3063337504863739,0.3063337504863739,1.0,1.0,-3.052701711654663,0.6420856714248657,2.410615921020508,-0.047380194067955,0.8954014778137207,0.8954014778137207,0.0,195.3601837158203,201.0,49176.74609375,0.0,2639.169677734375,1.0,280.0422058105469,283.2706604003906,294.690673828125,297.84051513671875,293.1499938964844,293.1499938964844,280.3500061035156,36114.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139882922172546,1.0,0.0,0.0,3.637444734573364,3.6374685764312735,8.82848326000385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.96533203125,0.0,1520.0985107421875,1895.4371337890625,0.0,3533.57861328125,0.9025580286979676,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253458499908447,0.2806795835494995,0.2567837834358215,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149839878082277,0.5748376846313477,0.5469918847084045,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722879886627197,0.5010585784912109,0.3521458506584167,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833355069160461,0.3578798472881317,0.3430240452289581,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765264868736267,0.2279815971851349,1.0473837852478027,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034860610961914,0.3075636625289917,0.3075636625289917,1.0,1.0,-3.057421922683716,0.646899402141571,2.410522699356079,-0.0436372980475425,0.8985041975975037,0.8985041975975037,0.0,197.3318023681641,204.0,47878.72265625,0.0,2658.568603515625,1.0,280.3416748046875,283.4824523925781,294.64996337890625,297.699462890625,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013484120368958,1.0,0.0,0.0,3.639758825302124,3.639782905578613,8.839720635478443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.88671875,0.0,1521.2034912109375,1895.4371337890625,0.0,3416.150634765625,0.902949035167694,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253458499908447,0.2806795835494995,0.2567837834358215,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149839878082277,0.5748376846313477,0.5469918847084045,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722879886627197,0.5010585784912109,0.3521458506584167,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833355069160461,0.3578798472881317,0.3430240452289581,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765264868736267,0.2279815971851349,1.0473837852478027,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034860610961914,0.3075636625289917,0.3075636625289917,1.0,1.0,-3.057421922683716,0.646899402141571,2.410522699356079,-0.0436372980475425,0.8985041975975037,0.8985041975975037,0.0,197.3318023681641,204.0,47878.72265625,0.0,2658.568603515625,1.0,280.3416748046875,283.4824523925781,294.64996337890625,297.699462890625,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013484120368958,1.0,0.0,0.0,3.639758825302124,3.639782905578613,8.839720635478443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.88671875,0.0,1521.2034912109375,1895.4371337890625,0.0,3416.150634765625,0.902949035167694,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725261390209198,0.2819515466690063,0.2578551769256592,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913387656211853,0.5749095678329468,0.5469542145729065,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734877109527588,0.5055506825447083,0.3551929593086242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831445336341858,0.3593648672103882,0.3443391323089599,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763648390769958,0.2289657294750213,1.051439642906189,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058982014656067,0.3087936043739319,0.3087936043739319,1.0,1.0,-3.068779230117798,0.6536096334457397,2.415169715881348,-0.0394339859485626,0.904221534729004,0.904221534729004,0.0,199.03453063964844,207.0,46697.94921875,0.0,2689.568115234375,1.0,280.6417236328125,283.6956481933594,294.62811279296875,297.59912109375,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902531266212463,1.0,0.0,0.0,3.650916337966919,3.650940179824829,8.893998710846063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.3037109375,0.0,1531.808837890625,1895.4371337890625,0.0,3312.574951171875,0.9052841663360596,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725261390209198,0.2819515466690063,0.2578551769256592,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913387656211853,0.5749095678329468,0.5469542145729065,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734877109527588,0.5055506825447083,0.3551929593086242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831445336341858,0.3593648672103882,0.3443391323089599,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763648390769958,0.2289657294750213,1.051439642906189,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058982014656067,0.3087936043739319,0.3087936043739319,1.0,1.0,-3.068779230117798,0.6536096334457397,2.415169715881348,-0.0394339859485626,0.904221534729004,0.904221534729004,0.0,199.03453063964844,207.0,46697.94921875,0.0,2689.568115234375,1.0,280.6417236328125,283.6956481933594,294.62811279296875,297.59912109375,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902531266212463,1.0,0.0,0.0,3.650916337966919,3.650940179824829,8.893998710846063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.3037109375,0.0,1531.808837890625,1895.4371337890625,0.0,3312.574951171875,0.9052841663360596,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245952486991882,0.2821756303310394,0.2584419846534729,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114327430725098,0.5741024017333984,0.5466973185539246,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735551834106445,0.5078331828117371,0.3571400940418243,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823948264122009,0.3598890900611877,0.3451785743236542,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757844686508179,0.2293704003095626,1.0544002056121826,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.607785165309906,0.3094701766967773,0.3094701766967773,1.0,1.0,-3.07609486579895,0.6576325297355652,2.41846251487732,-0.0368632040917873,0.9043996334075928,0.9043996334075928,0.0,200.7890472412109,207.0,48006.22265625,0.0,2713.085693359375,1.0,280.3730773925781,283.5184326171875,294.6974182128906,297.8276062011719,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006597995758057,1.0,0.0,0.0,3.6578426361083984,3.657866716384888,8.927776775635721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.09814453125,0.0,1540.0716552734375,1895.4371337890625,0.0,3409.73388671875,0.906841516494751,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237577438354492,0.282041996717453,0.2584324777126312,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099066257476808,0.573483943939209,0.5462462306022644,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8729445934295654,0.5085439085960388,0.3577172756195068,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815084457397461,0.3599056601524353,0.3453055024147033,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750290989875793,0.2293928861618042,1.054952621459961,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084994077682495,0.3097560405731201,0.3097560405731201,1.0,1.0,-3.077054977416992,0.6587170958518982,2.4183380603790283,-0.0359252765774726,0.904728889465332,0.904728889465332,0.0,201.86135864257807,210.0,48077.11328125,0.0,2720.594482421875,1.0,280.357666015625,283.5003356933594,294.6880798339844,297.81103515625,293.1499938964844,293.1499938964844,280.04998779296875,35778.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903289556503296,1.0,0.0,0.0,3.659984588623047,3.660008668899536,8.938235396271921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.384765625,0.0,1542.641845703125,1895.4371337890625,0.0,3434.228515625,0.9073499441146852,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760343551636,0.2808530330657959,0.2577596008777618,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903619110584259,0.5704822540283203,0.5439037680625916,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696938157081604,0.510109007358551,0.3591209948062897,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.777357280254364,0.3592336177825928,0.345088243484497,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713631749153137,0.228899672627449,1.0544849634170532,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104719042778015,0.3107184767723083,0.3107184767723083,1.0,1.0,-3.0743041038513184,0.6606625318527222,2.4136416912078857,-0.0331613384187221,0.9023285508155824,0.9023285508155824,0.0,206.0323944091797,213.0,49337.35546875,0.0,2737.031982421875,1.0,280.0581359863281,283.2821960449219,294.67236328125,297.8943786621094,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177525043487548,1.0,0.0,0.0,3.6614930629730233,3.661517143249512,8.945604577093036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.8427734375,0.0,1545.8350830078125,1895.4371337890625,0.0,3568.40283203125,0.9078159928321838,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760343551636,0.2808530330657959,0.2577596008777618,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903619110584259,0.5704822540283203,0.5439037680625916,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696938157081604,0.510109007358551,0.3591209948062897,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.777357280254364,0.3592336177825928,0.345088243484497,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713631749153137,0.228899672627449,1.0544849634170532,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104719042778015,0.3107184767723083,0.3107184767723083,1.0,1.0,-3.0743041038513184,0.6606625318527222,2.4136416912078857,-0.0331613384187221,0.9023285508155824,0.9023285508155824,0.0,206.0323944091797,213.0,49337.35546875,0.0,2737.031982421875,1.0,280.0581359863281,283.2821960449219,294.67236328125,297.8943786621094,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177525043487548,1.0,0.0,0.0,3.6614930629730233,3.661517143249512,8.945604577093036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.8427734375,0.0,1545.8350830078125,1895.4371337890625,0.0,3568.40283203125,0.9078159928321838,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.717459499835968,0.2800368368625641,0.2571973800659179,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003090262413025,0.5686802864074707,0.5424286127090454,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677954077720642,0.5106313228607178,0.3596336841583252,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.774975597858429,0.3586302399635315,0.3447108268737793,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691998243331909,0.2284224778413772,1.053166747093201,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111976504325867,0.3111997246742248,0.3111997246742248,1.0,1.0,-3.0704357624053955,0.6609212756156921,2.4095146656036377,-0.0319631658494472,0.8995355367660522,0.8995355367660522,0.0,208.19561767578125,213.0,50409.70703125,0.0,2740.727294921875,1.0,279.8009948730469,283.1129150390625,294.67578125,298.016845703125,293.1499938964844,293.1499938964844,279.75,36114.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92606520652771,1.0,0.0,0.0,3.658956527709961,3.65898060798645,8.933215553952323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.88427734375,0.0,1544.0184326171875,1895.4371337890625,0.0,3645.022705078125,0.9073052406311036,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147500514984131,0.2791220545768738,0.2564775347709656,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.896589457988739,0.5667366981506348,0.5407174825668335,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655057549476624,0.5110329389572144,0.3599833548069,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722215056419373,0.357892096042633,0.3441446125507355,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666747331619263,0.2278220206499099,1.0511281490325928,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.611648440361023,0.4489597678184509,0.4489597678184509,0.800000011920929,1.0,-3.064809083938598,1.031214714050293,2.0335943698883057,0.3393207788467407,0.897540807723999,0.897540807723999,0.0,210.6547393798828,216.0,51374.32421875,0.0,2740.49072265625,1.0,279.7581787109375,283.1121826171875,294.6377868652344,297.95184326171875,293.1499938964844,293.1499938964844,280.04998779296875,36223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930010974407196,1.0,0.0,0.0,3.653705596923828,3.653729677200317,8.907593382900814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.39208984375,0.0,1538.966552734375,1895.4371337890625,0.0,3681.241943359375,0.9062486290931702,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122173309326172,0.2790460288524627,0.2559817433357239,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926839232444763,0.5651354193687439,0.5386021733283997,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643358945846558,0.514143705368042,0.3616879880428314,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696669697761536,0.3579182028770447,0.3437819480895996,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642007827758789,0.2276267409324646,1.049119234085083,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127795577049255,0.7244799137115479,0.7244799137115479,0.4000000059604645,1.0,-3.060849666595459,1.922668695449829,1.1381810903549194,1.23012113571167,0.9002115726470947,0.9002115726470947,0.0,213.3645477294922,219.0,52749.4609375,0.0,2747.128173828125,1.0,280.04217529296875,283.4774169921875,294.56719970703125,297.8598022460937,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271342754364014,1.0,0.0,0.0,3.651737928390503,3.651762008666992,8.898002192836429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.58544921875,0.0,1535.2203369140625,1895.4371337890625,0.0,3654.846435546875,0.9057078957557678,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122173309326172,0.2790460288524627,0.2559817433357239,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926839232444763,0.5651354193687439,0.5386021733283997,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643358945846558,0.514143705368042,0.3616879880428314,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696669697761536,0.3579182028770447,0.3437819480895996,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642007827758789,0.2276267409324646,1.049119234085083,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127795577049255,0.7244799137115479,0.7244799137115479,0.4000000059604645,1.0,-3.060849666595459,1.922668695449829,1.1381810903549194,1.23012113571167,0.9002115726470947,0.9002115726470947,0.0,213.3645477294922,219.0,52749.4609375,0.0,2747.128173828125,1.0,280.04217529296875,283.4774169921875,294.56719970703125,297.8598022460937,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271342754364014,1.0,0.0,0.0,3.651737928390503,3.651762008666992,8.898002192836429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.58544921875,0.0,1535.2203369140625,1895.4371337890625,0.0,3654.846435546875,0.9057078957557678,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879133224487,0.2807624042034149,0.2571350336074829,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.893441379070282,0.5658793449401855,0.5387855768203735,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675894141197205,0.5194451808929443,0.36500945687294,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711849808692932,0.3597192466259002,0.3450663387775421,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655181646347046,0.2288291454315185,1.052883863449097,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152377128601074,1.0,1.0,0.0,1.0,-3.07253098487854,3.0724947452545166,3.602364449761808e-05,2.3734242916107178,0.9083508253097534,0.9083508253097534,0.0,213.91134643554688,222.0,55256.28125,0.0,2779.190185546875,1.0,280.3418273925781,283.9375915527344,294.5795593261719,297.999755859375,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93356591463089,1.0,0.0,0.0,3.663873195648194,3.6638972759246826,8.957238719631277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8515625,0.0,1545.910888671875,1895.4371337890625,0.0,3713.78271484375,0.9081819653511048,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879133224487,0.2807624042034149,0.2571350336074829,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.893441379070282,0.5658793449401855,0.5387855768203735,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675894141197205,0.5194451808929443,0.36500945687294,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711849808692932,0.3597192466259002,0.3450663387775421,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655181646347046,0.2288291454315185,1.052883863449097,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152377128601074,1.0,1.0,0.0,1.0,-3.07253098487854,3.0724947452545166,3.602364449761808e-05,2.3734242916107178,0.9083508253097534,0.9083508253097534,0.0,213.91134643554688,222.0,55256.28125,0.0,2779.190185546875,1.0,280.3418273925781,283.9375915527344,294.5795593261719,297.999755859375,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93356591463089,1.0,0.0,0.0,3.663873195648194,3.6638972759246826,8.957238719631277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8515625,0.0,1545.910888671875,1895.4371337890625,0.0,3713.78271484375,0.9081819653511048,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.714081346988678,0.2814681828022003,0.2581634521484375,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928264379501343,0.5657461285591125,0.539184033870697,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687354922294617,0.5223886370658875,0.3674592077732086,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713944315910339,0.3606632351875305,0.3462937176227569,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658378839492798,0.2295740842819214,1.0572372674942017,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173585653305054,1.0,1.0,0.0,1.0,-3.0839102268218994,3.083902597427368,7.647724487469532e-06,2.382441997528076,0.909641683101654,0.909641683101654,0.0,215.2205505371093,222.0,56581.2421875,0.0,2808.761474609375,1.0,280.0728454589844,283.7626953125,294.642333984375,298.30126953125,293.1499938964844,293.1499938964844,280.04998779296875,35653.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561651349067688,1.0,0.0,0.0,3.673966646194458,3.6739907264709473,9.006658387988864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.10302734375,0.0,1557.385009765625,1895.4371337890625,0.0,3918.3291015625,0.9103862047195436,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135108113288879,0.2814492285251617,0.2582885026931762,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917957544326782,0.5652986168861389,0.5389369130134583,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684563040733337,0.5232495665550232,0.3681752383708954,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708305716514587,0.3607892394065857,0.3465482890605926,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654031276702881,0.229703664779663,1.058323621749878,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181830763816833,1.0,1.0,0.0,1.0,-3.0862410068511963,3.086233377456665,7.659396032977384e-06,2.3843257427215576,0.9103421568870544,0.9103421568870544,0.0,216.2080078125,225.0,56636.921875,0.0,2818.630126953125,1.0,280.0576477050781,283.7423400878906,294.6195983886719,298.2777099609375,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619924426078796,1.0,0.0,0.0,3.6773605346679688,3.677384614944458,9.023306120070628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.9296875,0.0,1561.3414306640625,1895.4371337890625,0.0,3970.326416015625,0.9111696481704712,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.709844708442688,0.2804141342639923,0.2578299343585968,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865666389465332,0.5626011490821838,0.5369713306427002,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658267855644226,0.5250504016876221,0.369808554649353,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.767354428768158,0.3602888882160187,0.346559077501297,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624652743339539,0.2294379621744156,1.059085488319397,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204729080200195,1.0,1.0,0.0,1.0,-3.0862319469451904,3.08622407913208,7.659878974664025e-06,2.384540557861328,0.9090698957443236,0.9090698957443236,0.0,220.4110565185547,228.0,57852.0625,0.0,2840.73095703125,1.0,279.7579650878906,283.51593017578125,294.55816650390625,298.31414794921875,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980404019355774,1.0,0.0,0.0,3.683329105377197,3.6833534240722656,9.052621408045524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.05859375,0.0,1569.5032958984375,1895.4371337890625,0.0,4132.234375,0.9126235246658324,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.709844708442688,0.2804141342639923,0.2578299343585968,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865666389465332,0.5626011490821838,0.5369713306427002,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658267855644226,0.5250504016876221,0.369808554649353,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.767354428768158,0.3602888882160187,0.346559077501297,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624652743339539,0.2294379621744156,1.059085488319397,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204729080200195,1.0,1.0,0.0,1.0,-3.0862319469451904,3.08622407913208,7.659878974664025e-06,2.384540557861328,0.9090698957443236,0.9090698957443236,0.0,220.4110565185547,228.0,57852.0625,0.0,2840.73095703125,1.0,279.7579650878906,283.51593017578125,294.55816650390625,298.31414794921875,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980404019355774,1.0,0.0,0.0,3.683329105377197,3.6833534240722656,9.052621408045524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.05859375,0.0,1569.5032958984375,1895.4371337890625,0.0,4132.234375,0.9126235246658324,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074565887451172,0.2795857787132263,0.2572818398475647,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835010528564453,0.5608645081520081,0.5355815291404724,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640902638435364,0.5256130695343018,0.3703664243221283,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651739716529846,0.3596992492675781,0.3462170660495758,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605405807495117,0.2290180921554565,1.058114767074585,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213147044181824,1.0,1.0,0.0,1.0,-3.082998514175415,3.0829906463623047,7.644002835149877e-06,2.3821115493774414,0.9067785739898682,0.9067785739898682,0.0,222.67274475097656,228.0,58909.078125,0.0,2846.113037109375,1.0,279.5003662109375,283.3424987792969,294.5469665527344,298.4208679199219,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988623023033142,1.0,0.0,0.0,3.683109045028688,3.683133363723755,9.051539677784604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.1318359375,0.0,1570.2532958984375,1895.4371337890625,0.0,4203.2158203125,0.912627935409546,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.704758882522583,0.2786130607128143,0.2565358579158783,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801689743995667,0.5589215755462646,0.5339099764823914,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620920777320862,0.5259931087493896,0.3707278370857239,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627348303794861,0.3589223623275757,0.3456434309482574,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.658346951007843,0.2284321337938308,1.056246280670166,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219379305839539,1.0,1.0,0.0,1.0,-3.0775935649871826,3.0775861740112305,7.6173646448296495e-06,2.37799334526062,0.904884934425354,0.904884934425354,0.0,225.01678466796875,231.0,58915.46484375,0.0,2847.53955078125,1.0,279.4578857421875,283.2880554199219,294.5017395019531,298.3236999511719,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920418858528136,1.0,0.0,0.0,3.680063247680664,3.680087566375733,9.036575079335308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.89453125,0.0,1567.7000732421875,1895.4371337890625,0.0,4232.4853515625,0.9120564460754396,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085907936096,0.2764718234539032,0.2548718452453613,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736726641654968,0.5547382831573486,0.5302894115447998,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582492470741272,0.5264829993247986,0.3712809383869171,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579187154769897,0.3570694029331207,0.3441965878009796,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.6539186835289001,0.2269741296768188,1.0510988235473633,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227060556411743,1.0,1.0,0.0,1.0,-3.063981533050537,3.063974142074585,7.550304871983826e-06,2.36754846572876,0.8978564143180847,0.8978564143180847,0.0,229.42222595214844,234.0,59853.93359375,0.0,2843.250244140625,1.0,279.1580505371094,283.0638122558594,294.461669921875,298.34063720703125,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666001081466675,3.666025161743164,8.967645612756314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.5439453125,0.0,1554.05859375,1895.4371337890625,0.0,4300.0,0.909105658531189,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085907936096,0.2764718234539032,0.2548718452453613,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736726641654968,0.5547382831573486,0.5302894115447998,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582492470741272,0.5264829993247986,0.3712809383869171,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579187154769897,0.3570694029331207,0.3441965878009796,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.6539186835289001,0.2269741296768188,1.0510988235473633,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227060556411743,1.0,1.0,0.0,1.0,-3.063981533050537,3.063974142074585,7.550304871983826e-06,2.36754846572876,0.8978564143180847,0.8978564143180847,0.0,229.42222595214844,234.0,59853.93359375,0.0,2843.250244140625,1.0,279.1580505371094,283.0638122558594,294.461669921875,298.34063720703125,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666001081466675,3.666025161743164,8.967645612756314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.5439453125,0.0,1554.05859375,1895.4371337890625,0.0,4300.0,0.909105658531189,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073973655701,0.2755852341651916,0.2538078725337982,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690750002861023,0.5521613955497742,0.5274705290794373,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561869621277,0.5286805629730225,0.3724914789199829,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7546452879905701,0.3562504351139068,0.3431896865367889,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.650795042514801,0.2261748164892196,1.0469398498535156,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233264207839966,1.0,1.0,0.0,1.0,-3.054544687271118,3.054537296295166,7.503534106945153e-06,2.3601162433624268,0.8959104418754578,0.8959104418754578,0.0,232.5298309326172,237.0,58271.28125,0.0,2840.564208984375,1.0,279.4422607421875,283.2525634765625,294.369873046875,298.0779113769531,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900467395782472,1.0,0.0,0.0,3.652491331100464,3.652515411376953,8.901673709260649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.833984375,0.0,1538.5062255859375,1895.4371337890625,0.0,4215.42333984375,0.9060773849487304,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073973655701,0.2755852341651916,0.2538078725337982,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690750002861023,0.5521613955497742,0.5274705290794373,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561869621277,0.5286805629730225,0.3724914789199829,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7546452879905701,0.3562504351139068,0.3431896865367889,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.650795042514801,0.2261748164892196,1.0469398498535156,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233264207839966,1.0,1.0,0.0,1.0,-3.054544687271118,3.054537296295166,7.503534106945153e-06,2.3601162433624268,0.8959104418754578,0.8959104418754578,0.0,232.5298309326172,237.0,58271.28125,0.0,2840.564208984375,1.0,279.4422607421875,283.2525634765625,294.369873046875,298.0779113769531,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900467395782472,1.0,0.0,0.0,3.652491331100464,3.652515411376953,8.901673709260649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.833984375,0.0,1538.5062255859375,1895.4371337890625,0.0,4215.42333984375,0.9060773849487304,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946959495544434,0.2758923470973968,0.2539344429969787,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669824004173279,0.5511647462844849,0.526305079460144,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566629886627197,0.532382071018219,0.3749003112316131,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631060600281,0.3566408455371856,0.3433830142021179,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497321724891663,0.226335346698761,1.047012448310852,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245995759963989,1.0,1.0,0.0,1.0,-3.056501626968384,3.0564939975738525,7.512990578106837e-06,2.361560583114624,0.8966490626335144,0.8966490626335144,0.0,234.31906127929688,240.0,56807.39453125,0.0,2853.822509765625,1.0,279.7417297363281,283.4629821777344,294.337158203125,297.9349670410156,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785720705986024,1.0,0.0,0.0,3.6455585956573486,3.645582675933838,8.867914402799215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.8671875,0.0,1529.4925537109375,1895.4371337890625,0.0,4116.298828125,0.9044173359870912,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946959495544434,0.2758923470973968,0.2539344429969787,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669824004173279,0.5511647462844849,0.526305079460144,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566629886627197,0.532382071018219,0.3749003112316131,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631060600281,0.3566408455371856,0.3433830142021179,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497321724891663,0.226335346698761,1.047012448310852,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245995759963989,1.0,1.0,0.0,1.0,-3.056501626968384,3.0564939975738525,7.512990578106837e-06,2.361560583114624,0.8966490626335144,0.8966490626335144,0.0,234.31906127929688,240.0,56807.39453125,0.0,2853.822509765625,1.0,279.7417297363281,283.4629821777344,294.337158203125,297.9349670410156,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785720705986024,1.0,0.0,0.0,3.6455585956573486,3.645582675933838,8.867914402799215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.8671875,0.0,1529.4925537109375,1895.4371337890625,0.0,4116.298828125,0.9044173359870912,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.694503903388977,0.276759535074234,0.25465127825737,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657698631286621,0.5509374141693115,0.5259897112846375,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739166259766,0.5367762446403503,0.3778770565986633,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267140388489,0.3576891720294952,0.3442858159542084,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495862007141113,0.2271005362272262,1.0500715970993042,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265818476676941,1.0,1.0,0.0,1.0,-3.0653204917907715,3.06531286239624,7.556398031738354e-06,2.368370532989502,0.8998878002166748,0.8998878002166748,0.0,235.9222717285156,243.0,55462.42578125,0.0,2879.955322265625,1.0,280.0417175292969,283.6734924316406,294.3198547363281,297.8280334472656,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682574272155762,1.0,0.0,0.0,3.646987199783325,3.6470110416412354,8.874865216057515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.00341796875,0.0,1529.398193359375,1895.4371337890625,0.0,4025.84228515625,0.9045854806900024,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.694503903388977,0.276759535074234,0.25465127825737,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657698631286621,0.5509374141693115,0.5259897112846375,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739166259766,0.5367762446403503,0.3778770565986633,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267140388489,0.3576891720294952,0.3442858159542084,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495862007141113,0.2271005362272262,1.0500715970993042,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265818476676941,1.0,1.0,0.0,1.0,-3.0653204917907715,3.06531286239624,7.556398031738354e-06,2.368370532989502,0.8998878002166748,0.8998878002166748,0.0,235.9222717285156,243.0,55462.42578125,0.0,2879.955322265625,1.0,280.0417175292969,283.6734924316406,294.3198547363281,297.8280334472656,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682574272155762,1.0,0.0,0.0,3.646987199783325,3.6470110416412354,8.874865216057515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.00341796875,0.0,1529.398193359375,1895.4371337890625,0.0,4025.84228515625,0.9045854806900024,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944682598114014,0.2773111164569855,0.2551103234291076,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8651996850967407,0.5509769320487976,0.5259724855422974,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584977388381958,0.5391151309013367,0.3794525265693664,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532674074172974,0.3583505749702453,0.3448722660541534,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496187448501587,0.2276221513748169,1.0522754192352295,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277916431427002,1.0,1.0,0.0,1.0,-3.0710983276367188,3.0710906982421875,7.584944341942901e-06,2.3728487491607666,0.9029747247695924,0.9029747247695924,0.0,236.8357391357422,243.0,54316.1796875,0.0,2896.428955078125,1.0,280.2986755371094,283.8360290527344,294.2918395996094,297.6783447265625,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961531400680542,1.0,0.0,0.0,3.6509604454040527,3.650984525680542,8.894213578969357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.73046875,0.0,1532.808837890625,1895.4371337890625,0.0,3966.22509765625,0.9054151177406312,1.0,0.0,3.0,1.0,0.0
