time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946227550506592,0.277962327003479,0.2557057738304138,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647990226745605,0.5511408448219299,0.5261377692222595,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592904806137085,0.5415741801261902,0.381169319152832,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533635497093201,0.3591159880161285,0.345597505569458,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498149633407593,0.2282415777444839,1.0550336837768557,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291545629501343,1.0,1.0,0.0,1.0,-3.078263282775879,3.078255653381348,7.62040690460708e-06,2.378396987915039,0.9055752158164978,0.9055752158164978,0.0,237.7252197265625,246.0,54202.33203125,0.0,2915.653564453125,1.0,280.3418884277344,283.8810729980469,294.30450439453125,297.7318725585937,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588409066200256,1.0,0.0,0.0,3.657567262649536,3.6575913429260254,8.926432428779663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.51318359375,0.0,1539.342529296875,1895.4371337890625,0.0,3942.24658203125,0.9067843556404114,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931844353675842,0.2778886258602142,0.2561570703983307,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622722029685974,0.5497670769691467,0.5254902839660645,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.85908442735672,0.5446512699127197,0.3837922811508178,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520956993103027,0.359466403722763,0.3464168012142181,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489602327346802,0.2287016659975052,1.05884850025177,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318051815032959,1.0,1.0,0.0,1.0,-3.086766242980957,3.086758613586426,7.663106771360617e-06,2.38519287109375,0.9059218764305116,0.9059218764305116,0.0,240.7606506347656,249.0,55516.3984375,0.0,2948.9794921875,1.0,280.0577087402344,283.6805725097656,294.358642578125,297.9354858398437,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697713255882264,1.0,0.0,0.0,3.6660118103027344,3.666035890579224,8.967699045570043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.529296875,0.0,1549.5167236328125,1895.4371337890625,0.0,4039.194091796875,0.9087105989456176,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931844353675842,0.2778886258602142,0.2561570703983307,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622722029685974,0.5497670769691467,0.5254902839660645,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.85908442735672,0.5446512699127197,0.3837922811508178,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520956993103027,0.359466403722763,0.3464168012142181,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489602327346802,0.2287016659975052,1.05884850025177,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318051815032959,1.0,1.0,0.0,1.0,-3.086766242980957,3.086758613586426,7.663106771360617e-06,2.38519287109375,0.9059218764305116,0.9059218764305116,0.0,240.7606506347656,249.0,55516.3984375,0.0,2948.9794921875,1.0,280.0577087402344,283.6805725097656,294.358642578125,297.9354858398437,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697713255882264,1.0,0.0,0.0,3.6660118103027344,3.666035890579224,8.967699045570043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.529296875,0.0,1549.5167236328125,1895.4371337890625,0.0,4039.194091796875,0.9087105989456176,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893588304519653,0.2765463292598724,0.2553441524505615,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.857541024684906,0.546829104423523,0.523209810256958,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566452860832214,0.546217679977417,0.3852093815803528,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488274574279785,0.3585608303546905,0.3459930121898651,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462290287017822,0.228182777762413,1.0583480596542358,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337487697601318,1.0,1.0,0.0,1.0,-3.0836498737335205,3.0836422443389893,7.64798551244894e-06,2.382927894592285,0.9033098816871644,0.9033098816871644,0.0,245.0843963623047,252.0,56729.703125,0.0,2965.331787109375,1.0,279.7580871582031,283.4594421386719,294.35064697265625,298.02105712890625,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812362790107728,1.0,0.0,0.0,3.666805267333984,3.6668293476104736,8.971580314209859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.587890625,0.0,1551.9332275390625,1895.4371337890625,0.0,4139.46044921875,0.9090179204940796,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893588304519653,0.2765463292598724,0.2553441524505615,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.857541024684906,0.546829104423523,0.523209810256958,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566452860832214,0.546217679977417,0.3852093815803528,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488274574279785,0.3585608303546905,0.3459930121898651,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462290287017822,0.228182777762413,1.0583480596542358,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337487697601318,1.0,1.0,0.0,1.0,-3.0836498737335205,3.0836422443389893,7.64798551244894e-06,2.382927894592285,0.9033098816871644,0.9033098816871644,0.0,245.0843963623047,252.0,56729.703125,0.0,2965.331787109375,1.0,279.7580871582031,283.4594421386719,294.35064697265625,298.02105712890625,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812362790107728,1.0,0.0,0.0,3.666805267333984,3.6668293476104736,8.971580314209859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.587890625,0.0,1551.9332275390625,1895.4371337890625,0.0,4139.46044921875,0.9090179204940796,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720742225647,0.2746623158454895,0.253940224647522,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521950840950012,0.5431406497955322,0.520092248916626,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535765409469604,0.5471019744873047,0.3860619068145752,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448891401290894,0.356965035200119,0.3448231518268585,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427529454231262,0.2270467430353164,1.0547857284545898,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.634947657585144,1.0,1.0,0.0,1.0,-3.0735554695129395,3.073547840118408,7.598135653097415e-06,2.375185966491699,0.8979472517967224,0.8979472517967224,0.0,249.5526885986328,255.0,57823.4765625,-0.0,2968.069091796875,1.0,279.4581298828125,283.2394714355469,294.3300476074219,298.07275390625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905688762664796,1.0,0.0,0.0,3.6580891609191895,3.658113241195679,8.928979582378815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.86376953125,0.0,1544.1011962890625,1895.4371337890625,0.0,4219.89404296875,0.9072396159172058,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720742225647,0.2746623158454895,0.253940224647522,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521950840950012,0.5431406497955322,0.520092248916626,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535765409469604,0.5471019744873047,0.3860619068145752,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448891401290894,0.356965035200119,0.3448231518268585,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427529454231262,0.2270467430353164,1.0547857284545898,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.634947657585144,1.0,1.0,0.0,1.0,-3.0735554695129395,3.073547840118408,7.598135653097415e-06,2.375185966491699,0.8979472517967224,0.8979472517967224,0.0,249.5526885986328,255.0,57823.4765625,-0.0,2968.069091796875,1.0,279.4581298828125,283.2394714355469,294.3300476074219,298.07275390625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905688762664796,1.0,0.0,0.0,3.6580891609191895,3.658113241195679,8.928979582378815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.86376953125,0.0,1544.1011962890625,1895.4371337890625,0.0,4219.89404296875,0.9072396159172058,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293597221375,0.2739452123641968,0.2530451714992523,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483259081840515,0.5409253835678101,0.5176401734352112,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252108573914,0.5496647953987122,0.3875248432159424,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421241998672485,0.3563088178634643,0.3439879417419433,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402195692062378,0.2264760881662368,1.051743507385254,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359227299690247,1.0,1.0,0.0,1.0,-3.066615343093872,3.06660795211792,7.563427061541006e-06,2.369640588760376,0.8977426290512085,0.8977426290512085,0.0,252.80471801757807,243.0,56391.11328125,-0.0,2970.8818359375,1.0,279.7421875,283.4308776855469,294.2512512207031,297.8331298828125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979989767074585,1.0,0.0,0.0,3.65092658996582,3.6509506702423096,8.894048164620472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.46484375,0.0,1535.47802734375,1895.4371337890625,0.0,4128.63427734375,0.9056112766265868,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293597221375,0.2739452123641968,0.2530451714992523,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483259081840515,0.5409253835678101,0.5176401734352112,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252108573914,0.5496647953987122,0.3875248432159424,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421241998672485,0.3563088178634643,0.3439879417419433,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402195692062378,0.2264760881662368,1.051743507385254,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359227299690247,1.0,1.0,0.0,1.0,-3.066615343093872,3.06660795211792,7.563427061541006e-06,2.369640588760376,0.8977426290512085,0.8977426290512085,0.0,252.80471801757807,243.0,56391.11328125,-0.0,2970.8818359375,1.0,279.7421875,283.4308776855469,294.2512512207031,297.8331298828125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979989767074585,1.0,0.0,0.0,3.65092658996582,3.6509506702423096,8.894048164620472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.46484375,0.0,1535.47802734375,1895.4371337890625,0.0,4128.63427734375,0.9056112766265868,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.682514488697052,0.274060308933258,0.2529425024986267,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490496277809143,0.5404343605041504,0.5169167518615723,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539429903030396,0.5515627861022949,0.3886416852474212,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430115342140198,0.3564477860927582,0.3439028859138489,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409463286399841,0.2265468686819076,1.0512022972106934,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347776055335999,1.0,1.0,0.0,1.0,-3.0662097930908203,3.066202402114868,7.561338861705735e-06,2.369290351867676,0.8992419242858887,0.8992419242858887,0.0,251.2479858398437,243.0,55201.8828125,-0.0,2961.90966796875,1.0,279.9988098144531,283.5950622558594,294.218994140625,297.6649780273437,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971969723701477,1.0,0.0,0.0,3.649779796600342,3.649803876876831,8.888462730283209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.138671875,0.0,1533.4466552734375,1895.4371337890625,0.0,4058.537841796875,0.9053245186805724,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847643256187439,0.2744114398956299,0.2530643045902252,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512386083602905,0.5402474403381348,0.5165179967880249,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573638200759888,0.5537450313568115,0.3899998664855957,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451704740524292,0.3568409979343414,0.344055712223053,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428138613700867,0.2268360257148742,1.051489233970642,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331866979598999,1.0,1.0,0.0,1.0,-3.068034648895264,3.0680272579193115,7.570210527774179e-06,2.370645523071289,0.9002857804298401,0.9002857804298401,0.0,248.0369567871093,231.0,55051.7890625,-0.0,2948.843017578125,1.0,280.0418701171875,283.6427001953125,294.2353515625,297.71490478515625,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96799635887146,1.0,0.0,0.0,3.6509735584259033,3.6509976387023926,8.894277243598481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.21923828125,0.0,1534.1082763671875,1895.4371337890625,0.0,4023.537109375,0.9054993987083436,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176074028015,0.2740568518638611,0.2527726888656616,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564807176589966,0.5385255813598633,0.5150244832038879,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481104850769,0.5565094947814941,0.392046183347702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.750285267829895,0.3567536771297455,0.3439548015594482,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.647333562374115,0.2269093990325927,1.0511983633041382,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287152171134949,1.0,1.0,0.0,1.0,-3.067889213562012,3.0678815841674805,7.569731224066345e-06,2.370633125305176,0.8976272940635681,0.8976272940635681,0.0,240.1200714111328,219.0,56300.31640625,-0.0,2907.099853515625,1.0,279.7578125,283.4495544433594,294.3059997558594,297.9277648925781,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766463041305542,1.0,0.0,0.0,3.6477959156036377,3.647819995880127,8.878801622813626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.1962890625,0.0,1531.5250244140625,1895.4371337890625,0.0,4099.50390625,0.9048486948013306,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176074028015,0.2740568518638611,0.2527726888656616,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564807176589966,0.5385255813598633,0.5150244832038879,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481104850769,0.5565094947814941,0.392046183347702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.750285267829895,0.3567536771297455,0.3439548015594482,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.647333562374115,0.2269093990325927,1.0511983633041382,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287152171134949,1.0,1.0,0.0,1.0,-3.067889213562012,3.0678815841674805,7.569731224066345e-06,2.370633125305176,0.8976272940635681,0.8976272940635681,0.0,240.1200714111328,219.0,56300.31640625,-0.0,2907.099853515625,1.0,279.7578125,283.4495544433594,294.3059997558594,297.9277648925781,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766463041305542,1.0,0.0,0.0,3.6477959156036377,3.647819995880127,8.878801622813626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.1962890625,0.0,1531.5250244140625,1895.4371337890625,0.0,4099.50390625,0.9048486948013306,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961208581924438,0.274161159992218,0.2522412240505218,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633089661598206,0.5373562574386597,0.513203501701355,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.874495804309845,0.5600326657295227,0.3939023911952972,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.756747305393219,0.3569920659065246,0.3435645699501037,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530311703681946,0.2271918356418609,1.0498911142349243,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230162382125854,1.0,1.0,0.0,1.0,-3.065243721008301,3.065236091613769,7.556304353784071e-06,2.368430852890014,0.8999593257904053,0.8999593257904053,0.0,230.44000244140625,207.0,55015.5546875,-0.0,2851.12255859375,1.0,280.04217529296875,283.6432189941406,294.2533569335937,297.7410888671875,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675765633583068,1.0,0.0,0.0,3.6484763622283936,3.648500442504883,8.882114457264834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.62939453125,0.0,1531.1676025390625,1895.4371337890625,0.0,4019.829345703125,0.904923141002655,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961208581924438,0.274161159992218,0.2522412240505218,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633089661598206,0.5373562574386597,0.513203501701355,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.874495804309845,0.5600326657295227,0.3939023911952972,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.756747305393219,0.3569920659065246,0.3435645699501037,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530311703681946,0.2271918356418609,1.0498911142349243,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230162382125854,1.0,1.0,0.0,1.0,-3.065243721008301,3.065236091613769,7.556304353784071e-06,2.368430852890014,0.8999593257904053,0.8999593257904053,0.0,230.44000244140625,207.0,55015.5546875,-0.0,2851.12255859375,1.0,280.04217529296875,283.6432189941406,294.2533569335937,297.7410888671875,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675765633583068,1.0,0.0,0.0,3.6484763622283936,3.648500442504883,8.882114457264834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.62939453125,0.0,1531.1676025390625,1895.4371337890625,0.0,4019.829345703125,0.904923141002655,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705414891242981,0.275164395570755,0.2525318264961242,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734654188156128,0.5373443961143494,0.5124997496604919,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847292900085,0.5647631883621216,0.3966649770736694,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661689519882202,0.3581101596355438,0.3439689874649048,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614435911178589,0.228166252374649,1.051325440406799,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171744465827942,1.0,1.0,0.0,1.0,-3.0702714920043945,3.0702641010284424,7.5807756729773246e-06,2.3721742630004883,0.9050459265708924,0.9050459265708924,0.0,218.8549652099609,195.0,53806.55859375,-0.0,2800.567138671875,1.0,280.341796875,283.854736328125,294.2469482421875,297.6440124511719,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566084146499634,1.0,0.0,0.0,3.6575887203216553,3.657612562179565,8.926537020670366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.28125,0.0,1539.65673828125,1895.4371337890625,0.0,3922.2958984375,0.9068142175674438,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705414891242981,0.275164395570755,0.2525318264961242,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734654188156128,0.5373443961143494,0.5124997496604919,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847292900085,0.5647631883621216,0.3966649770736694,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661689519882202,0.3581101596355438,0.3439689874649048,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614435911178589,0.228166252374649,1.051325440406799,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171744465827942,1.0,1.0,0.0,1.0,-3.0702714920043945,3.0702641010284424,7.5807756729773246e-06,2.3721742630004883,0.9050459265708924,0.9050459265708924,0.0,218.8549652099609,195.0,53806.55859375,-0.0,2800.567138671875,1.0,280.341796875,283.854736328125,294.2469482421875,297.6440124511719,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566084146499634,1.0,0.0,0.0,3.6575887203216553,3.657612562179565,8.926537020670366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.28125,0.0,1539.65673828125,1895.4371337890625,0.0,3922.2958984375,0.9068142175674438,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114110946655,0.2751961946487427,0.2524803280830383,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841665387153625,0.5361267924308777,0.5113667249679565,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009417295455932,0.5680056810379028,0.3989633321762085,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761873602867126,0.3584402203559875,0.3441531062126159,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705222129821777,0.2286876738071441,1.0525392293930054,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111370921134949,1.0,1.0,0.0,1.0,-3.07330322265625,3.0732955932617188,7.595929673698265e-06,2.3745901584625244,0.9049606323242188,0.9049606323242188,0.0,207.51980590820312,183.0,55195.40234375,-0.0,2747.179931640625,1.0,280.0577392578125,283.6607971191406,294.3268127441406,297.87469482421875,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664668440818788,1.0,0.0,0.0,3.664375305175781,3.664399385452272,8.959694355326064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7685546875,0.0,1548.0111083984375,1895.4371337890625,0.0,4010.01806640625,0.9083744883537292,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114110946655,0.2751961946487427,0.2524803280830383,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841665387153625,0.5361267924308777,0.5113667249679565,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009417295455932,0.5680056810379028,0.3989633321762085,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761873602867126,0.3584402203559875,0.3441531062126159,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705222129821777,0.2286876738071441,1.0525392293930054,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111370921134949,1.0,1.0,0.0,1.0,-3.07330322265625,3.0732955932617188,7.595929673698265e-06,2.3745901584625244,0.9049606323242188,0.9049606323242188,0.0,207.51980590820312,183.0,55195.40234375,-0.0,2747.179931640625,1.0,280.0577392578125,283.6607971191406,294.3268127441406,297.87469482421875,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664668440818788,1.0,0.0,0.0,3.664375305175781,3.664399385452272,8.959694355326064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7685546875,0.0,1548.0111083984375,1895.4371337890625,0.0,4010.01806640625,0.9083744883537292,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184553742408752,0.2747816145420074,0.252049446105957,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890697956085205,0.534964919090271,0.5102563500404358,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073143601417542,0.5690507888793945,0.3996779322624206,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808043360710144,0.3581753671169281,0.3438423573970794,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747010946273804,0.2286282926797866,1.051813006401062,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078342795372009,1.0,1.0,0.0,1.0,-3.071067571640014,3.0710599422454834,7.584901140944567e-06,2.372870445251465,0.903298795223236,0.903298795223236,0.0,202.21055603027344,183.0,56370.4375,-0.0,2714.937255859375,1.0,279.8008117675781,283.4953308105469,294.3604431152344,298.0434265136719,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740272164344788,1.0,0.0,0.0,3.66522216796875,3.6652462482452393,8.963835966824263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.9736328125,0.0,1549.749267578125,1895.4371337890625,0.0,4076.59228515625,0.9085981845855712,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219273447990417,0.2741652131080627,0.2513668239116668,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937002420425415,0.5335386991500854,0.5088009238243103,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137649536132812,0.5698428153991699,0.400126039981842,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851656079292297,0.3576836884021759,0.3432594239711761,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786225438117981,0.2283802181482315,1.0501030683517456,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042956709861755,1.0,1.0,0.0,1.0,-3.0662829875946045,3.066275358200073,7.561262918898137e-06,2.369164228439331,0.9020861387252808,0.9020861387252808,0.0,197.07550048828125,171.0,56501.046875,-0.0,2678.670166015625,1.0,279.75799560546875,283.4471130371094,294.3464660644531,297.99346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773916006088256,1.0,0.0,0.0,3.663661241531372,3.663685321807861,8.956202464105445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.0380859375,0.0,1548.70458984375,1895.4371337890625,0.0,4106.00927734375,0.9083429574966432,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129065513611,0.2726531028747558,0.2497308552265167,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.903443455696106,0.5303040146827698,0.5055044889450073,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867352962494,0.5710665583610535,0.4007725119590759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942546606063843,0.3563389182090759,0.3417221307754516,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.686693549156189,0.2275525331497192,1.045060634613037,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966578722000122,1.0,1.0,0.0,1.0,-3.053224802017212,3.05321741104126,7.496817033825209e-06,2.3589980602264404,0.8966251611709595,0.8966251611709595,0.0,186.6648712158203,159.0,57688.71875,-0.0,2599.018798828125,1.0,279.4581604003906,283.2347106933594,294.3514099121094,298.0775451660156,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865041971206664,1.0,0.0,0.0,3.6537933349609375,3.653817653656006,8.908021982279024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.46728515625,0.0,1539.5283203125,1895.4371337890625,0.0,4184.99951171875,0.9063014388084412,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129065513611,0.2726531028747558,0.2497308552265167,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.903443455696106,0.5303040146827698,0.5055044889450073,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867352962494,0.5710665583610535,0.4007725119590759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942546606063843,0.3563389182090759,0.3417221307754516,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.686693549156189,0.2275525331497192,1.045060634613037,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966578722000122,1.0,1.0,0.0,1.0,-3.053224802017212,3.05321741104126,7.496817033825209e-06,2.3589980602264404,0.8966251611709595,0.8966251611709595,0.0,186.6648712158203,159.0,57688.71875,-0.0,2599.018798828125,1.0,279.4581604003906,283.2347106933594,294.3514099121094,298.0775451660156,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865041971206664,1.0,0.0,0.0,3.6537933349609375,3.653817653656006,8.908021982279024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.46728515625,0.0,1539.5283203125,1895.4371337890625,0.0,4184.99951171875,0.9063014388084412,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.738716721534729,0.2723239362239837,0.2486268728971481,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917567253112793,0.5285542011260986,0.5029062032699585,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460559487342834,0.5740692615509033,0.4020892977714538,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062825202941895,0.355984628200531,0.3405775129795074,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973260045051575,0.227343201637268,1.040816307067871,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887489318847656,1.0,1.0,0.0,1.0,-3.043864727020264,3.0438573360443115,7.450215434801066e-06,2.3514678478240967,0.8964635133743286,0.8964635133743286,0.0,175.013427734375,147.0,56354.40234375,0.0,2520.584228515625,1.0,279.7421569824219,283.4330444335937,294.2944030761719,297.86700439453125,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758335947990416,1.0,0.0,0.0,3.646003484725952,3.6460275650024414,8.870078431755246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.75048828125,0.0,1530.1177978515625,1895.4371337890625,0.0,4092.403076171875,0.9045233726501464,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.738716721534729,0.2723239362239837,0.2486268728971481,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917567253112793,0.5285542011260986,0.5029062032699585,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460559487342834,0.5740692615509033,0.4020892977714538,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062825202941895,0.355984628200531,0.3405775129795074,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973260045051575,0.227343201637268,1.040816307067871,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887489318847656,1.0,1.0,0.0,1.0,-3.043864727020264,3.0438573360443115,7.450215434801066e-06,2.3514678478240967,0.8964635133743286,0.8964635133743286,0.0,175.013427734375,147.0,56354.40234375,0.0,2520.584228515625,1.0,279.7421569824219,283.4330444335937,294.2944030761719,297.86700439453125,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758335947990416,1.0,0.0,0.0,3.646003484725952,3.6460275650024414,8.870078431755246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.75048828125,0.0,1530.1177978515625,1895.4371337890625,0.0,4092.403076171875,0.9045233726501464,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532229423522949,0.2731643617153168,0.2486784309148788,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388587474822998,0.5283329486846924,0.5018896460533142,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968881905078888,0.5786261558532715,0.4046509861946106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.822357177734375,0.3568352460861206,0.3406184911727905,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123957872390747,0.2280797213315963,1.040703058242798,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814000964164734,1.0,1.0,0.0,1.0,-3.045687675476074,3.045680284500122,7.458596428477904e-06,2.352645874023437,0.8992066383361816,0.8992066383361816,0.0,161.98666381835938,135.0,55131.69140625,0.0,2456.35986328125,1.0,280.041748046875,283.65216064453125,294.2978515625,297.7757568359375,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639830589294434,1.0,0.0,0.0,3.646045207977295,3.646069049835205,8.870280794326391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.0654296875,0.0,1528.61865234375,1895.4371337890625,0.0,3988.010498046875,0.9043987393379213,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532229423522949,0.2731643617153168,0.2486784309148788,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388587474822998,0.5283329486846924,0.5018896460533142,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968881905078888,0.5786261558532715,0.4046509861946106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.822357177734375,0.3568352460861206,0.3406184911727905,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123957872390747,0.2280797213315963,1.040703058242798,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814000964164734,1.0,1.0,0.0,1.0,-3.045687675476074,3.045680284500122,7.458596428477904e-06,2.352645874023437,0.8992066383361816,0.8992066383361816,0.0,161.98666381835938,135.0,55131.69140625,0.0,2456.35986328125,1.0,280.041748046875,283.65216064453125,294.2978515625,297.7757568359375,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639830589294434,1.0,0.0,0.0,3.646045207977295,3.646069049835205,8.870280794326391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.0654296875,0.0,1528.61865234375,1895.4371337890625,0.0,3988.010498046875,0.9043987393379213,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610831260681,0.2745677828788757,0.2493170201778412,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.964008092880249,0.5288816094398499,0.5017117857933044,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921352863311768,0.5838928818702698,0.4077914953231811,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418724536895752,0.3583621084690094,0.34137824177742,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.729650616645813,0.229424700140953,1.043559432029724,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.574713945388794,1.0,1.0,0.0,1.0,-3.05435848236084,3.0543508529663086,7.500729225284886e-06,2.359177350997925,0.9046589732170104,0.9046589732170104,0.0,148.6843719482422,138.0,54022.5859375,0.0,2403.3212890625,1.0,280.3417663574219,283.87060546875,294.317138671875,297.7210388183594,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535292387008668,1.0,0.0,0.0,3.655373334884644,3.655397415161133,8.915727107705607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.27099609375,0.0,1537.1334228515625,1895.4371337890625,0.0,3894.69970703125,0.9063169360160828,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610831260681,0.2745677828788757,0.2493170201778412,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.964008092880249,0.5288816094398499,0.5017117857933044,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921352863311768,0.5838928818702698,0.4077914953231811,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418724536895752,0.3583621084690094,0.34137824177742,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.729650616645813,0.229424700140953,1.043559432029724,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.574713945388794,1.0,1.0,0.0,1.0,-3.05435848236084,3.0543508529663086,7.500729225284886e-06,2.359177350997925,0.9046589732170104,0.9046589732170104,0.0,148.6843719482422,138.0,54022.5859375,0.0,2403.3212890625,1.0,280.3417663574219,283.87060546875,294.317138671875,297.7210388183594,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535292387008668,1.0,0.0,0.0,3.655373334884644,3.655397415161133,8.915727107705607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.27099609375,0.0,1537.1334228515625,1895.4371337890625,0.0,3894.69970703125,0.9063169360160828,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790240049362183,0.2749295532703399,0.2497080415487289,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717309474945068,0.528747022151947,0.5017085671424866,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989546537399292,0.585970938205719,0.4091990292072296,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487827777862549,0.358873039484024,0.3418909013271332,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355960011482239,0.2299713790416717,1.0458101034164429,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1111755371094,1.0,0.573406457901001,1.0,1.0,0.0,1.0,-3.059852123260498,3.059844493865967,7.527797151851701e-06,2.3634464740753174,0.9046744108200072,0.9046744108200072,0.0,144.8096923828125,138.0,55267.58984375,0.0,2393.308837890625,1.0,280.0984191894531,283.7246398925781,294.3941650390625,297.9697570800781,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601260423660278,1.0,0.0,0.0,3.660135269165039,3.660159349441528,8.938971518546168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.15625,0.0,1542.705810546875,1895.4371337890625,0.0,3953.709228515625,0.9073525667190552,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813670039176941,0.2748377919197082,0.2497379630804062,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.974112331867218,0.5280575156211853,0.5012171268463135,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876771211624146,0.4074711203575134,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513173460960388,0.3589611649513244,0.3420843780040741,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378858923912048,0.2302107363939285,1.047209858894348,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.572489321231842,1.0,1.0,0.0,1.0,-3.0591158866882324,3.0591084957122803,7.524343345721718e-06,2.362948417663574,0.9050018787384032,0.9050018787384032,0.0,143.35662841796875,141.0,55475.53515625,0.0,2384.37451171875,1.0,280.0576171875,283.68023681640625,294.4069519042969,297.9703063964844,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642343521118164,1.0,0.0,0.0,3.663064479827881,3.66308856010437,8.953285259849508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0888671875,0.0,1546.3575439453125,1895.4371337890625,0.0,3990.240234375,0.9080659747123718,1.0,0.0,3.0,1.0,0.0
