time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812645435333252,0.2739105224609375,0.2491059750318527,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.973605751991272,0.5257465839385986,0.4993155598640442,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907282829284668,0.4066098034381866,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280055046082,0.3583492636680603,0.3417353928089142,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198307991028,0.2300584763288498,1.047396183013916,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716935992240906,1.0,1.0,0.0,1.0,-3.0548620223999023,3.05485463142395,7.503109372919425e-06,2.359526872634888,0.9025789499282836,0.9025789499282836,0.0,142.82785034179688,144.0,56839.9765625,0.0,2373.7236328125,1.0,279.75811767578125,283.4690246582031,294.43017578125,298.0968322753906,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975671112537384,1.0,0.0,0.0,3.663658142089844,3.663682222366333,8.956187116382353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.42578125,0.0,1548.4287109375,1895.4371337890625,0.0,4090.98193359375,0.9083189964294434,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812645435333252,0.2739105224609375,0.2491059750318527,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.973605751991272,0.5257465839385986,0.4993155598640442,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907282829284668,0.4066098034381866,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280055046082,0.3583492636680603,0.3417353928089142,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198307991028,0.2300584763288498,1.047396183013916,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716935992240906,1.0,1.0,0.0,1.0,-3.0548620223999023,3.05485463142395,7.503109372919425e-06,2.359526872634888,0.9025789499282836,0.9025789499282836,0.0,142.82785034179688,144.0,56839.9765625,0.0,2373.7236328125,1.0,279.75811767578125,283.4690246582031,294.43017578125,298.0968322753906,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975671112537384,1.0,0.0,0.0,3.663658142089844,3.663682222366333,8.956187116382353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.42578125,0.0,1548.4287109375,1895.4371337890625,0.0,4090.98193359375,0.9083189964294434,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847813606262,0.2724512219429016,0.2479463815689087,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694473147392272,0.5227528214454651,0.4966923892498016,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923942923545837,0.4099005460739136,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486186861991882,0.3570980429649353,0.3407369554042816,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360374331474304,0.2293231040239334,1.0449315309524536,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717747807502747,1.0,1.0,0.0,1.0,-3.050107479095459,3.050100088119507,7.479446139768697e-06,2.355717182159424,0.8977175951004028,0.8977175951004028,0.0,143.94525146484375,147.0,58145.41796875,0.0,2370.759765625,1.0,279.4581604003906,283.2621459960937,294.4378662109375,298.190185546875,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852994680404664,1.0,0.0,0.0,3.6556396484375,3.655663728713989,8.917025979826576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.56298828125,0.0,1541.203857421875,1895.4371337890625,0.0,4174.61572265625,0.9066811800003052,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847813606262,0.2724512219429016,0.2479463815689087,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694473147392272,0.5227528214454651,0.4966923892498016,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923942923545837,0.4099005460739136,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486186861991882,0.3570980429649353,0.3407369554042816,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360374331474304,0.2293231040239334,1.0449315309524536,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717747807502747,1.0,1.0,0.0,1.0,-3.050107479095459,3.050100088119507,7.479446139768697e-06,2.355717182159424,0.8977175951004028,0.8977175951004028,0.0,143.94525146484375,147.0,58145.41796875,0.0,2370.759765625,1.0,279.4581604003906,283.2621459960937,294.4378662109375,298.190185546875,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852994680404664,1.0,0.0,0.0,3.6556396484375,3.655663728713989,8.917025979826576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.56298828125,0.0,1541.203857421875,1895.4371337890625,0.0,4174.61572265625,0.9066811800003052,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994065284729,0.2721090316772461,0.2473284602165222,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652488827705384,0.5211716890335083,0.4947779774665832,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950437188148499,0.4135880470275879,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578850746155,0.3567931056022644,0.3401556611061096,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335811853408813,0.2291336208581924,1.0432610511779783,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725259780883789,1.0,1.0,0.0,1.0,-3.0487802028656006,3.0487728118896484,7.472372544725658e-06,2.354453563690185,0.8982782363891602,0.8982782363891602,0.0,145.4111328125,150.0,56919.0703125,0.0,2375.94189453125,1.0,279.7421875,283.46551513671875,294.3829650878906,297.989501953125,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755364060401917,1.0,0.0,0.0,3.6502740383148193,3.6502981185913086,8.890868912203587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.19384765625,0.0,1534.375,1895.4371337890625,0.0,4089.804443359375,0.905434250831604,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994065284729,0.2721090316772461,0.2473284602165222,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652488827705384,0.5211716890335083,0.4947779774665832,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950437188148499,0.4135880470275879,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578850746155,0.3567931056022644,0.3401556611061096,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335811853408813,0.2291336208581924,1.0432610511779783,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725259780883789,1.0,1.0,0.0,1.0,-3.0487802028656006,3.0487728118896484,7.472372544725658e-06,2.354453563690185,0.8982782363891602,0.8982782363891602,0.0,145.4111328125,150.0,56919.0703125,0.0,2375.94189453125,1.0,279.7421875,283.46551513671875,294.3829650878906,297.989501953125,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755364060401917,1.0,0.0,0.0,3.6502740383148193,3.6502981185913086,8.890868912203587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.19384765625,0.0,1534.375,1895.4371337890625,0.0,4089.804443359375,0.905434250831604,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502621650696,0.2728514075279236,0.2478364109992981,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631451964378356,0.5210259556770325,0.4944062232971191,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775295257568,0.4159965217113495,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446029424667358,0.3576306998729706,0.3407529890537262,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328041195869446,0.2298121750354766,1.0455985069274902,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741652846336365,1.0,1.0,0.0,1.0,-3.0553598403930664,3.055352210998535,7.504196219088044e-06,2.359339714050293,0.9017463326454164,0.9017463326454164,0.0,146.62451171875,153.0,55751.328125,0.0,2394.44482421875,1.0,280.0417785644531,283.68585205078125,294.3851013183594,297.902099609375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647154211997986,1.0,0.0,0.0,3.65300726890564,3.653031349182129,8.904188462111051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.2265625,0.0,1535.822021484375,1895.4371337890625,0.0,3994.5068359375,0.905906617641449,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502621650696,0.2728514075279236,0.2478364109992981,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631451964378356,0.5210259556770325,0.4944062232971191,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775295257568,0.4159965217113495,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446029424667358,0.3576306998729706,0.3407529890537262,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328041195869446,0.2298121750354766,1.0455985069274902,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741652846336365,1.0,1.0,0.0,1.0,-3.0553598403930664,3.055352210998535,7.504196219088044e-06,2.359339714050293,0.9017463326454164,0.9017463326454164,0.0,146.62451171875,153.0,55751.328125,0.0,2394.44482421875,1.0,280.0417785644531,283.68585205078125,294.3851013183594,297.902099609375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647154211997986,1.0,0.0,0.0,3.65300726890564,3.653031349182129,8.904188462111051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.2265625,0.0,1535.822021484375,1895.4371337890625,0.0,3994.5068359375,0.905906617641449,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733021974563599,0.2729699909687042,0.2481615245342254,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9619754552841188,0.5206644535064697,0.4943409264087677,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013650298118591,0.4174271523952484,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.844031572341919,0.357892245054245,0.341188907623291,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.732433557510376,0.2300958931446075,1.0474473237991333,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752624273300171,1.0,1.0,0.0,1.0,-3.060140609741211,3.06013298034668,7.527638899773592e-06,2.363006353378296,0.900773286819458,0.900773286819458,0.0,147.39710998535156,153.0,56956.6484375,0.0,2407.3603515625,1.0,279.79852294921875,283.5408935546875,294.4568176269531,298.1430969238281,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970788300037384,1.0,0.0,0.0,3.654169797897339,3.654193878173828,8.90985745627404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.16748046875,0.0,1537.4664306640625,1895.4371337890625,0.0,4048.149169921875,0.9061449766159058,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716037034988403,0.272699773311615,0.2480956017971038,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595024585723876,0.519821286201477,0.4937689900398254,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025550365447998,0.4197563827037811,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424282670021057,0.3577961027622223,0.3412759304046631,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311995029449463,0.2301295548677444,1.0482631921768188,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763797760009766,1.0,1.0,0.0,1.0,-3.063262701034546,3.0632553100585938,7.5430057222547475e-06,2.3654167652130127,0.9001720547676086,0.9001720547676086,0.0,148.59840393066406,156.0,57173.6796875,0.0,2419.4541015625,1.0,279.7576599121094,283.50030517578125,294.4666442871094,298.1381530761719,293.1499938964844,293.1499938964844,279.45001220703125,36011.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744430780410768,1.0,0.0,0.0,3.653355598449707,3.653379678726196,8.905887511900801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.900390625,0.0,1536.9901123046875,1895.4371337890625,0.0,4080.235107421875,0.9060287475585938,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.76546710729599,0.2715130746364593,0.2473604530096054,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.950992465019226,0.5173096060752869,0.4918123483657837,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.996308445930481,0.6037050485610962,0.4223570525646209,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365587592124939,0.3569255471229553,0.3408141434192657,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.726377546787262,0.2296498566865921,1.047636866569519,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782963633537292,1.0,1.0,0.0,1.0,-3.0618488788604736,3.0618412494659424,7.5361404014984146e-06,2.364365339279175,0.8959698677062988,0.8959698677062988,0.0,152.22845458984375,159.0,58496.625,0.0,2435.7734375,1.0,279.4582214355469,283.2952880859375,294.4852600097656,298.2592163085937,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852957725524902,1.0,0.0,0.0,3.646299839019776,3.6463239192962646,8.871519980857556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.4462890625,0.0,1530.6090087890625,1895.4371337890625,0.0,4174.583984375,0.9045780897140504,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.76546710729599,0.2715130746364593,0.2473604530096054,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.950992465019226,0.5173096060752869,0.4918123483657837,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.996308445930481,0.6037050485610962,0.4223570525646209,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365587592124939,0.3569255471229553,0.3408141434192657,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.726377546787262,0.2296498566865921,1.047636866569519,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782963633537292,1.0,1.0,0.0,1.0,-3.0618488788604736,3.0618412494659424,7.5361404014984146e-06,2.364365339279175,0.8959698677062988,0.8959698677062988,0.0,152.22845458984375,159.0,58496.625,0.0,2435.7734375,1.0,279.4582214355469,283.2952880859375,294.4852600097656,298.2592163085937,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852957725524902,1.0,0.0,0.0,3.646299839019776,3.6463239192962646,8.871519980857556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.4462890625,0.0,1530.6090087890625,1895.4371337890625,0.0,4174.583984375,0.9045780897140504,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604667544364929,0.27121701836586,0.2468842566013336,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435112476348876,0.5158984065055847,0.4901808798313141,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928251504898072,0.6066187024116516,0.4240191876888275,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316558599472046,0.3567630350589752,0.34047931432724,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221968173980713,0.2295605838298797,1.0468741655349731,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799552798271179,1.0,1.0,0.0,1.0,-3.0599911212921143,3.059983491897583,7.526389708800707e-06,2.362675189971924,0.897025465965271,0.897025465965271,0.0,155.41909790039062,162.0,57227.7421875,0.0,2448.954833984375,1.0,279.7421264648437,283.4939270019531,294.4239501953125,298.0529479980469,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765100479125975,1.0,0.0,0.0,3.642446756362915,3.642470598220825,8.852780410961714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9365234375,0.0,1525.3785400390625,1895.4371337890625,0.0,4098.3134765625,0.903657078742981,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604667544364929,0.27121701836586,0.2468842566013336,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435112476348876,0.5158984065055847,0.4901808798313141,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928251504898072,0.6066187024116516,0.4240191876888275,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316558599472046,0.3567630350589752,0.34047931432724,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221968173980713,0.2295605838298797,1.0468741655349731,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799552798271179,1.0,1.0,0.0,1.0,-3.0599911212921143,3.059983491897583,7.526389708800707e-06,2.362675189971924,0.897025465965271,0.897025465965271,0.0,155.41909790039062,162.0,57227.7421875,0.0,2448.954833984375,1.0,279.7421264648437,283.4939270019531,294.4239501953125,298.0529479980469,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765100479125975,1.0,0.0,0.0,3.642446756362915,3.642470598220825,8.852780410961714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9365234375,0.0,1525.3785400390625,1895.4371337890625,0.0,4098.3134765625,0.903657078742981,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588102221488953,0.27194544672966,0.2474150359630584,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.940170407295227,0.5158180594444275,0.4899154901504516,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250079154968,0.6110318303108215,0.4269254505634308,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086689949036,0.3576501309871673,0.3411671221256256,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207901477813721,0.2302743643522262,1.0495604276657104,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821714997291565,1.0,1.0,0.0,1.0,-3.067852020263672,3.0678443908691406,7.564698989881435e-06,2.368572950363159,0.9009329080581664,0.9009329080581664,0.0,157.3856658935547,165.0,56030.78515625,0.0,2474.03076171875,1.0,280.0417175292969,283.7103881835937,294.41619873046875,297.9541320800781,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662702679634094,1.0,0.0,0.0,3.646911859512329,3.6469359397888175,8.874499144440051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2138671875,0.0,1528.697265625,1895.4371337890625,0.0,4008.278564453125,0.9045110940933228,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588102221488953,0.27194544672966,0.2474150359630584,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.940170407295227,0.5158180594444275,0.4899154901504516,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250079154968,0.6110318303108215,0.4269254505634308,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086689949036,0.3576501309871673,0.3411671221256256,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207901477813721,0.2302743643522262,1.0495604276657104,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821714997291565,1.0,1.0,0.0,1.0,-3.067852020263672,3.0678443908691406,7.564698989881435e-06,2.368572950363159,0.9009329080581664,0.9009329080581664,0.0,157.3856658935547,165.0,56030.78515625,0.0,2474.03076171875,1.0,280.0417175292969,283.7103881835937,294.41619873046875,297.9541320800781,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662702679634094,1.0,0.0,0.0,3.646911859512329,3.6469359397888175,8.874499144440051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2138671875,0.0,1528.697265625,1895.4371337890625,0.0,4008.278564453125,0.9045110940933228,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653950691223,0.2717442512512207,0.2476712763309478,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.935080885887146,0.5146355628967285,0.4893426299095154,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904337525367736,0.6138150095939636,0.429347276687622,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071148872375,0.3578128814697265,0.34173384308815,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184546589851379,0.2305750101804733,1.0523719787597656,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846267342567444,1.0,1.0,0.0,1.0,-3.074455499649048,3.074448108673096,7.597492640343262e-06,2.373751640319824,0.8997114300727844,0.8997114300727844,0.0,160.15191650390625,168.0,57394.0703125,0.0,2501.017578125,1.0,279.7578125,283.5199584960937,294.48638916015625,298.17657470703125,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762566089630128,1.0,0.0,0.0,3.648953437805176,3.648977518081665,8.884437647793675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.7421875,0.0,1531.756591796875,1895.4371337890625,0.0,4096.10009765625,0.905011773109436,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653950691223,0.2717442512512207,0.2476712763309478,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.935080885887146,0.5146355628967285,0.4893426299095154,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904337525367736,0.6138150095939636,0.429347276687622,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071148872375,0.3578128814697265,0.34173384308815,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184546589851379,0.2305750101804733,1.0523719787597656,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846267342567444,1.0,1.0,0.0,1.0,-3.074455499649048,3.074448108673096,7.597492640343262e-06,2.373751640319824,0.8997114300727844,0.8997114300727844,0.0,160.15191650390625,168.0,57394.0703125,0.0,2501.017578125,1.0,279.7578125,283.5199584960937,294.48638916015625,298.17657470703125,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762566089630128,1.0,0.0,0.0,3.648953437805176,3.648977518081665,8.884437647793675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.7421875,0.0,1531.756591796875,1895.4371337890625,0.0,4096.10009765625,0.905011773109436,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535976767539978,0.2716574072837829,0.2475202977657318,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314672350883484,0.5140587091445923,0.488692969083786,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886890053749084,0.615304172039032,0.4302376508712768,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247904777526855,0.3578682243824005,0.3417381644248962,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165648937225342,0.2306752800941467,1.0528233051300049,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857194662094116,1.0,1.0,0.0,1.0,-3.075108289718628,3.0751006603240967,7.600560365972342e-06,2.3741893768310547,0.9017595648765564,0.9017595648765564,0.0,161.87852478027344,168.0,56288.921875,0.0,2511.31787109375,1.0,280.0013122558594,283.668701171875,294.43170166015625,297.9678955078125,293.1499938964844,293.1499938964844,280.04998779296875,35890.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713067412376404,1.0,0.0,0.0,3.650911331176758,3.650935411453247,8.893974836610141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.14013671875,0.0,1533.3597412109375,1895.4371337890625,0.0,4052.7099609375,0.9054479002952576,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522791624069214,0.2718753814697265,0.2476605772972107,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290985465049744,0.5138612389564514,0.4884239733219147,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878715872764589,0.6172485947608948,0.4315088093280792,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234513401985168,0.3582028448581695,0.3420006036758423,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154404520988464,0.2309699952602386,1.054024577140808,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869073867797852,1.0,1.0,0.0,1.0,-3.078236818313598,3.0782291889190674,7.615839876962127e-06,2.376523971557617,0.9034695029258728,0.9034695029258728,0.0,163.19876098632812,171.0,56175.90234375,0.0,2524.212890625,1.0,280.04229736328125,283.7127685546875,294.4294738769531,297.99176025390625,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687772989273072,1.0,0.0,0.0,3.655222892761232,3.6552467346191406,8.914992690733925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.4560546875,0.0,1537.5579833984375,1895.4371337890625,0.0,4030.429931640625,0.9063290953636168,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486582398414612,0.2713878452777862,0.247627779841423,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.923032522201538,0.5123483538627625,0.4874943792819977,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850779175758362,0.6195382475852966,0.4335501194000244,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286294937134,0.3580770194530487,0.3422740995883941,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123180627822876,0.2310307323932647,1.0557656288146973,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892229676246643,1.0,1.0,0.0,1.0,-3.081965923309326,3.081958293914795,7.634497706021648e-06,2.379484176635742,0.9021607637405396,0.9021607637405396,0.0,166.39846801757812,174.0,57475.140625,0.0,2548.152587890625,1.0,279.7577819824219,283.5159606933594,294.47772216796875,298.1788024902344,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785533547401428,1.0,0.0,0.0,3.658271551132202,3.6582956314086914,8.929871455620741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.1376953125,0.0,1541.94482421875,1895.4371337890625,0.0,4116.13623046875,0.907075047492981,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486582398414612,0.2713878452777862,0.247627779841423,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.923032522201538,0.5123483538627625,0.4874943792819977,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850779175758362,0.6195382475852966,0.4335501194000244,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286294937134,0.3580770194530487,0.3422740995883941,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123180627822876,0.2310307323932647,1.0557656288146973,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892229676246643,1.0,1.0,0.0,1.0,-3.081965923309326,3.081958293914795,7.634497706021648e-06,2.379484176635742,0.9021607637405396,0.9021607637405396,0.0,166.39846801757812,174.0,57475.140625,0.0,2548.152587890625,1.0,279.7577819824219,283.5159606933594,294.47772216796875,298.1788024902344,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785533547401428,1.0,0.0,0.0,3.658271551132202,3.6582956314086914,8.929871455620741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.1376953125,0.0,1541.94482421875,1895.4371337890625,0.0,4116.13623046875,0.907075047492981,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428605556488037,0.2699454128742218,0.2466766983270645,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141636490821838,0.5096394419670105,0.485361784696579,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.979770302772522,0.6203786730766296,0.4344595670700073,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.813970148563385,0.3569848537445068,0.3416180312633514,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069002985954285,0.2303297966718673,1.0542336702346802,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909273028373718,1.0,1.0,0.0,1.0,-3.0767295360565186,3.0767221450805664,7.608684882143279e-06,2.375486135482788,0.8979899883270264,0.8979899883270264,0.0,170.5668182373047,177.0,58655.41015625,0.0,2559.998046875,1.0,279.45819091796875,283.2992858886719,294.4742431640625,298.2663269042969,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891082048416138,1.0,0.0,0.0,3.652952909469605,3.6529769897460938,8.90392357177916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.74072265625,0.0,1537.6763916015625,1895.4371337890625,0.0,4207.37890625,0.906030774116516,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428605556488037,0.2699454128742218,0.2466766983270645,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141636490821838,0.5096394419670105,0.485361784696579,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.979770302772522,0.6203786730766296,0.4344595670700073,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.813970148563385,0.3569848537445068,0.3416180312633514,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069002985954285,0.2303297966718673,1.0542336702346802,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909273028373718,1.0,1.0,0.0,1.0,-3.0767295360565186,3.0767221450805664,7.608684882143279e-06,2.375486135482788,0.8979899883270264,0.8979899883270264,0.0,170.5668182373047,177.0,58655.41015625,0.0,2559.998046875,1.0,279.45819091796875,283.2992858886719,294.4742431640625,298.2663269042969,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891082048416138,1.0,0.0,0.0,3.652952909469605,3.6529769897460938,8.90392357177916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.74072265625,0.0,1537.6763916015625,1895.4371337890625,0.0,4207.37890625,0.906030774116516,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658025741577,0.2694277167320251,0.2460049986839294,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075618982315063,0.5080532431602478,0.4835743606090545,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787321090698,0.622741162776947,0.435789942741394,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979358673096,0.3566398918628692,0.3411131799221039,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025957107543945,0.2300541996955871,1.052646279335022,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923634171485901,1.0,1.0,0.0,1.0,-3.072845458984375,3.072838068008423,7.589076176373055e-06,2.3723156452178955,0.8989027142524719,0.8989027142524719,0.0,173.87063598632812,180.0,57238.7109375,0.0,2569.879638671875,1.0,279.7421875,283.4877319335937,294.3925170898437,298.0304870605469,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980294108390808,1.0,0.0,0.0,3.649876832962036,3.649900913238525,8.888935099093942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.0341796875,0.0,1533.4910888671875,1895.4371337890625,0.0,4131.27978515625,0.9053018093109132,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658025741577,0.2694277167320251,0.2460049986839294,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075618982315063,0.5080532431602478,0.4835743606090545,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787321090698,0.622741162776947,0.435789942741394,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979358673096,0.3566398918628692,0.3411131799221039,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025957107543945,0.2300541996955871,1.052646279335022,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923634171485901,1.0,1.0,0.0,1.0,-3.072845458984375,3.072838068008423,7.589076176373055e-06,2.3723156452178955,0.8989027142524719,0.8989027142524719,0.0,173.87063598632812,180.0,57238.7109375,0.0,2569.879638671875,1.0,279.7421875,283.4877319335937,294.3925170898437,298.0304870605469,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980294108390808,1.0,0.0,0.0,3.649876832962036,3.649900913238525,8.888935099093942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.0341796875,0.0,1533.4910888671875,1895.4371337890625,0.0,4131.27978515625,0.9053018093109132,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246052742004,0.2699346244335174,0.2463455945253372,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046456813812256,0.507780134677887,0.4831405282020569,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752113819122314,0.6264119744300842,0.4382258951663971,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279759407043,0.3573414981365204,0.3416374027729034,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010331749916077,0.2305878847837448,1.0545587539672852,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943179130554199,1.0,1.0,0.0,1.0,-3.078583240509033,3.078575611114502,7.61725186748663e-06,2.3766651153564453,0.902458429336548,0.902458429336548,0.0,175.92227172851562,183.0,55876.48828125,0.0,2591.700927734375,1.0,280.0417785644531,283.6938171386719,294.3617248535156,297.899169921875,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700965285301208,1.0,0.0,0.0,3.654130935668945,3.6541550159454346,8.909668167689233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.8271484375,0.0,1536.786865234375,1895.4371337890625,0.0,4042.05908203125,0.9061278700828552,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246052742004,0.2699346244335174,0.2463455945253372,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046456813812256,0.507780134677887,0.4831405282020569,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752113819122314,0.6264119744300842,0.4382258951663971,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279759407043,0.3573414981365204,0.3416374027729034,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010331749916077,0.2305878847837448,1.0545587539672852,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943179130554199,1.0,1.0,0.0,1.0,-3.078583240509033,3.078575611114502,7.61725186748663e-06,2.3766651153564453,0.902458429336548,0.902458429336548,0.0,175.92227172851562,183.0,55876.48828125,0.0,2591.700927734375,1.0,280.0417785644531,283.6938171386719,294.3617248535156,297.899169921875,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700965285301208,1.0,0.0,0.0,3.654130935668945,3.6541550159454346,8.909668167689233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.8271484375,0.0,1536.786865234375,1895.4371337890625,0.0,4042.05908203125,0.9061278700828552,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362536191940308,0.2699196934700012,0.2465714216232299,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032115936279296,0.5073356628417969,0.4830168783664703,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747123122215272,0.6276334524154663,0.4393897950649261,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067541718482971,0.3575035631656647,0.342005968093872,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003294825553894,0.2307765185832977,1.0560967922210691,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.595456600189209,1.0,1.0,0.0,1.0,-3.0824031829833984,3.082395553588867,7.636368536623195e-06,2.3796982765197754,0.9014236927032472,0.9014236927032472,0.0,177.0592803955078,183.0,56978.14453125,0.0,2605.05810546875,1.0,279.7984924316406,283.54168701171875,294.4151611328125,298.1162109375,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976311445236206,1.0,0.0,0.0,3.655717372894287,3.655741214752197,8.917405125430378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.9091796875,0.0,1538.9927978515625,1895.4371337890625,0.0,4096.5791015625,0.9064691066741944,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344209551811218,0.2694961726665497,0.2464013993740081,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005218148231506,0.5063923597335815,0.4823856949806213,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728794097900392,0.6281958222389221,0.4400033056735992,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047374486923218,0.3572836816310882,0.3420131802558899,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986109018325806,0.2306952178478241,1.056559920310974,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964685678482056,1.0,1.0,0.0,1.0,-3.082749366760254,3.0827417373657227,7.638319402758498e-06,2.380063533782959,0.9006596803665161,0.9006596803665161,0.0,178.77427673339844,186.0,57060.7109375,0.0,2614.743408203125,1.0,279.7576599121094,283.49237060546875,294.4063415527344,298.08544921875,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800876975059508,1.0,0.0,0.0,3.6550586223602295,3.655082702636719,8.914192335396365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.0341796875,0.0,1538.79541015625,1895.4371337890625,0.0,4129.4853515625,0.9063962697982788,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679596841335296,0.2453897297382354,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934548497200012,0.503631055355072,0.4802354872226715,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673563838005066,0.6282699108123779,0.440414547920227,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020083427429,0.3561135232448578,0.3413112461566925,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.69366055727005,0.2299539595842361,1.0549300909042358,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980205535888672,1.0,1.0,0.0,1.0,-3.076648473739624,3.0766408443450928,7.608439773321152e-06,2.375488758087158,0.8958451151847839,0.8958451151847839,0.0,182.89210510253903,189.0,58101.59375,0.0,2624.5341796875,1.0,279.4582214355469,283.2694091796875,294.3851318359375,298.1496276855469,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991050124168396,1.0,0.0,0.0,3.6472926139831534,3.647316455841065,8.876351103026536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.5400390625,0.0,1531.8792724609375,1895.4371337890625,0.0,4224.0107421875,0.9048101305961608,1.0,0.0,3.0,1.0,0.0
