time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679596841335296,0.2453897297382354,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934548497200012,0.503631055355072,0.4802354872226715,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673563838005066,0.6282699108123779,0.440414547920227,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020083427429,0.3561135232448578,0.3413112461566925,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.69366055727005,0.2299539595842361,1.0549300909042358,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980205535888672,1.0,1.0,0.0,1.0,-3.076648473739624,3.0766408443450928,7.608439773321152e-06,2.375488758087158,0.8958451151847839,0.8958451151847839,0.0,182.89210510253903,189.0,58101.59375,0.0,2624.5341796875,1.0,279.4582214355469,283.2694091796875,294.3851318359375,298.1496276855469,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991050124168396,1.0,0.0,0.0,3.6472926139831534,3.647316455841065,8.876351103026536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.5400390625,0.0,1531.8792724609375,1895.4371337890625,0.0,4224.0107421875,0.9048101305961608,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672793567180633,0.2445892244577407,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877588510513306,0.5018910765647888,0.4783293902873993,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460309028624,0.6297931671142578,0.441175639629364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556090593338012,0.3406777083873749,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923018455505,0.2295813858509063,1.0529874563217163,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992758870124817,1.0,1.0,0.0,1.0,-3.0712015628814697,3.0711939334869385,7.581323188787792e-06,2.371199369430542,0.8959441184997559,0.8959441184997559,0.0,186.2463531494141,192.0,56531.14453125,0.0,2631.5634765625,1.0,279.7421264648437,283.4504699707031,294.2807922363281,297.8828125,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823516011238098,1.0,0.0,0.0,3.641329050064087,3.641353130340576,8.847349022289563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.49755859375,0.0,1524.588623046875,1895.4371337890625,0.0,4149.130859375,0.9034432768821716,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672793567180633,0.2445892244577407,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877588510513306,0.5018910765647888,0.4783293902873993,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460309028624,0.6297931671142578,0.441175639629364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556090593338012,0.3406777083873749,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923018455505,0.2295813858509063,1.0529874563217163,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992758870124817,1.0,1.0,0.0,1.0,-3.0712015628814697,3.0711939334869385,7.581323188787792e-06,2.371199369430542,0.8959441184997559,0.8959441184997559,0.0,186.2463531494141,192.0,56531.14453125,0.0,2631.5634765625,1.0,279.7421264648437,283.4504699707031,294.2807922363281,297.8828125,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823516011238098,1.0,0.0,0.0,3.641329050064087,3.641353130340576,8.847349022289563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.49755859375,0.0,1524.588623046875,1895.4371337890625,0.0,4149.130859375,0.9034432768821716,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483957290649,0.2674192190170288,0.2446801364421844,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847033977508545,0.5012364387512207,0.4776252210140228,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616481065750122,0.6324886083602905,0.4429773390293121,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559290468692779,0.3409300446510315,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876926422119141,0.2297941148281097,1.0538970232009888,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009562015533447,1.0,1.0,0.0,1.0,-3.074021816253662,3.074014186859131,7.595310307806358e-06,2.3734006881713867,0.898521363735199,0.898521363735199,0.0,188.51202392578125,195.0,55013.83984375,-0.0,2648.9267578125,1.0,280.04168701171875,283.6494445800781,294.2282409667969,297.7191162109375,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716370105743408,1.0,0.0,0.0,3.642241716384888,3.642265796661377,8.851784514263272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.80029296875,0.0,1524.252685546875,1895.4371337890625,0.0,4055.61376953125,0.903529405593872,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483957290649,0.2674192190170288,0.2446801364421844,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847033977508545,0.5012364387512207,0.4776252210140228,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616481065750122,0.6324886083602905,0.4429773390293121,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559290468692779,0.3409300446510315,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876926422119141,0.2297941148281097,1.0538970232009888,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009562015533447,1.0,1.0,0.0,1.0,-3.074021816253662,3.074014186859131,7.595310307806358e-06,2.3734006881713867,0.898521363735199,0.898521363735199,0.0,188.51202392578125,195.0,55013.83984375,-0.0,2648.9267578125,1.0,280.04168701171875,283.6494445800781,294.2282409667969,297.7191162109375,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716370105743408,1.0,0.0,0.0,3.642241716384888,3.642265796661377,8.851784514263272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.80029296875,0.0,1524.252685546875,1895.4371337890625,0.0,4055.61376953125,0.903529405593872,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677788436412811,0.2450393885374069,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821200728416443,0.5009518265724182,0.4773678779602051,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605278968811036,0.6354475021362305,0.4450488090515136,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907341122627258,0.3565368056297302,0.3415254950523376,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862025856971741,0.2302103489637375,1.055943727493286,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.603003978729248,1.0,1.0,0.0,1.0,-3.079809188842773,3.079801559448242,7.624126737937331e-06,2.377948522567749,0.903353214263916,0.903353214263916,0.0,190.79151916503903,198.0,53572.1953125,-0.0,2672.193359375,1.0,280.3417358398437,283.8465881347656,294.1925048828125,297.5883483886719,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612680673599244,1.0,0.0,0.0,3.6510939598083496,3.651118040084839,8.894863867681124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.3154296875,0.0,1532.49169921875,1895.4371337890625,0.0,3963.881103515625,0.905364751815796,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677788436412811,0.2450393885374069,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821200728416443,0.5009518265724182,0.4773678779602051,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605278968811036,0.6354475021362305,0.4450488090515136,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907341122627258,0.3565368056297302,0.3415254950523376,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862025856971741,0.2302103489637375,1.055943727493286,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.603003978729248,1.0,1.0,0.0,1.0,-3.079809188842773,3.079801559448242,7.624126737937331e-06,2.377948522567749,0.903353214263916,0.903353214263916,0.0,190.79151916503903,198.0,53572.1953125,-0.0,2672.193359375,1.0,280.3417358398437,283.8465881347656,294.1925048828125,297.5883483886719,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612680673599244,1.0,0.0,0.0,3.6510939598083496,3.651118040084839,8.894863867681124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.3154296875,0.0,1532.49169921875,1895.4371337890625,0.0,3963.881103515625,0.905364751815796,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208772301673889,0.2675439119338989,0.2451179325580597,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.880426287651062,0.5003259181976318,0.4771328866481781,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.959450900554657,0.6361758708953857,0.4459110200405121,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895210385322571,0.3564899861812591,0.3417557775974273,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851423382759094,0.2301842719316482,1.056797981262207,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040715575218201,1.0,1.0,0.0,1.0,-3.0819692611694336,3.0819613933563232,7.635154361196328e-06,2.379753828048706,0.902884304523468,0.902884304523468,0.0,192.21240234375,198.0,54637.390625,-0.0,2683.888671875,1.0,280.0985412597656,283.69000244140625,294.2431640625,297.79901123046875,293.1499938964844,293.1499938964844,280.04998779296875,35802.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675916433334352,1.0,0.0,0.0,3.655024290084839,3.655048131942749,8.914024078876537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.67822265625,0.0,1537.28515625,1895.4371337890625,0.0,4019.96240234375,0.906228005886078,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186975479125977,0.2668408751487732,0.244739830493927,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775127530097961,0.499131828546524,0.4763157665729522,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.956929624080658,0.636176586151123,0.4461716711521148,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871850728988647,0.3559911549091339,0.3415497243404388,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830496788024902,0.2298157215118408,1.056214451789856,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049347519874573,1.0,1.0,0.0,1.0,-3.079904317855835,3.079896688461304,7.625261332577793e-06,2.3782989978790283,0.902634620666504,0.902634620666504,0.0,194.23204040527344,201.0,54685.90234375,-0.0,2690.44482421875,1.0,280.0576477050781,283.6361083984375,294.2310485839844,297.7631530761719,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713700413703918,1.0,0.0,0.0,3.65669059753418,3.656714677810669,8.922154393076198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.6689453125,0.0,1539.68408203125,1895.4371337890625,0.0,4053.266357421875,0.9066745042800904,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646269202232361,0.2431868910789489,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.870139479637146,0.4957264363765716,0.4736373722553253,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499282836914062,0.634982705116272,0.4457643926143646,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809833288192749,0.3541177809238434,0.3402633368968963,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773380637168884,0.2283440083265304,1.0516973733901978,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059818863868713,1.0,1.0,0.0,1.0,-3.067361831665039,3.067354202270508,7.563732651760802e-06,2.368802547454834,0.8987249732017517,0.8987249732017517,0.0,198.9185791015625,204.0,55678.47265625,-0.0,2690.417236328125,1.0,279.7581787109375,283.4049987792969,294.207763671875,297.8199768066406,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821566343307496,1.0,0.0,0.0,3.653429508209229,3.6534535884857178,8.906247899176378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.7607421875,0.0,1537.8125,1895.4371337890625,0.0,4147.44140625,0.9060977101325988,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646269202232361,0.2431868910789489,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.870139479637146,0.4957264363765716,0.4736373722553253,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499282836914062,0.634982705116272,0.4457643926143646,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809833288192749,0.3541177809238434,0.3402633368968963,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773380637168884,0.2283440083265304,1.0516973733901978,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059818863868713,1.0,1.0,0.0,1.0,-3.067361831665039,3.067354202270508,7.563732651760802e-06,2.368802547454834,0.8987249732017517,0.8987249732017517,0.0,198.9185791015625,204.0,55678.47265625,-0.0,2690.417236328125,1.0,279.7581787109375,283.4049987792969,294.207763671875,297.8199768066406,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821566343307496,1.0,0.0,0.0,3.653429508209229,3.6534535884857178,8.906247899176378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.7607421875,0.0,1537.8125,1895.4371337890625,0.0,4147.44140625,0.9060977101325988,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631672620773315,0.2417382299900055,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.864008367061615,0.4932033121585846,0.4710583388805389,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.944263517856598,0.6351525783538818,0.4456230700016022,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527795076370239,0.3389049172401428,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723291873931885,0.2270960956811905,1.0461368560791016,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065070033073425,1.0,1.0,0.0,1.0,-3.054022312164306,3.0540146827697754,7.497937531297794e-06,2.3584375381469727,0.8995926380157471,0.8995926380157471,0.0,202.7351226806641,207.0,54080.88671875,-0.0,2684.283203125,1.0,280.0422058105469,283.5802307128906,294.10455322265625,297.5511779785156,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719583988189696,1.0,0.0,0.0,3.6515183448791504,3.65154242515564,8.89693183125928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.955078125,0.0,1535.1031494140625,1895.4371337890625,0.0,4058.43798828125,0.905645191669464,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631672620773315,0.2417382299900055,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.864008367061615,0.4932033121585846,0.4710583388805389,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.944263517856598,0.6351525783538818,0.4456230700016022,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527795076370239,0.3389049172401428,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723291873931885,0.2270960956811905,1.0461368560791016,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065070033073425,1.0,1.0,0.0,1.0,-3.054022312164306,3.0540146827697754,7.497937531297794e-06,2.3584375381469727,0.8995926380157471,0.8995926380157471,0.0,202.7351226806641,207.0,54080.88671875,-0.0,2684.283203125,1.0,280.0422058105469,283.5802307128906,294.10455322265625,297.5511779785156,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719583988189696,1.0,0.0,0.0,3.6515183448791504,3.65154242515564,8.89693183125928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.955078125,0.0,1535.1031494140625,1895.4371337890625,0.0,4058.43798828125,0.905645191669464,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356631278992,0.2626477181911468,0.2412099242210388,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604661226272583,0.4918575286865234,0.4696812927722931,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416265487670898,0.6366344690322876,0.4465634822845459,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.352356880903244,0.3384340107440948,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.669472873210907,0.2265160828828811,1.043380618095398,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073317527770996,1.0,1.0,0.0,1.0,-3.048975706100464,3.0489680767059326,7.47316835258971e-06,2.3545360565185547,0.9028457403182985,0.9028457403182985,0.0,205.2310485839844,210.0,52554.609375,-0.0,2687.44091796875,1.0,280.341796875,283.77557373046875,294.0613098144531,297.3949890136719,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595298767089844,1.0,0.0,0.0,3.6559207439422607,3.65594482421875,8.918397611523687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.19775390625,0.0,1538.7691650390625,1895.4371337890625,0.0,3948.39404296875,0.9065231084823608,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356631278992,0.2626477181911468,0.2412099242210388,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604661226272583,0.4918575286865234,0.4696812927722931,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416265487670898,0.6366344690322876,0.4465634822845459,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.352356880903244,0.3384340107440948,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.669472873210907,0.2265160828828811,1.043380618095398,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073317527770996,1.0,1.0,0.0,1.0,-3.048975706100464,3.0489680767059326,7.47316835258971e-06,2.3545360565185547,0.9028457403182985,0.9028457403182985,0.0,205.2310485839844,210.0,52554.609375,-0.0,2687.44091796875,1.0,280.341796875,283.77557373046875,294.0613098144531,297.3949890136719,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595298767089844,1.0,0.0,0.0,3.6559207439422607,3.65594482421875,8.918397611523687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.19775390625,0.0,1538.7691650390625,1895.4371337890625,0.0,3948.39404296875,0.9065231084823608,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611478865146637,0.2403527945280075,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560627698898315,0.4893549978733063,0.4679193794727325,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375944137573242,0.6362220644950867,0.4468611776828766,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.769294261932373,0.3511078357696533,0.3377347290515899,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660041809082031,0.2254253923892974,1.0402472019195557,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081963181495667,1.0,1.0,0.0,1.0,-3.041589975357056,3.0415825843811035,7.437549356836826e-06,2.349061727523804,0.9005212187767029,0.9005212187767029,0.0,208.3978729248047,213.0,53590.1796875,-0.0,2689.492431640625,1.0,280.0577697753906,283.565185546875,294.10797119140625,297.570068359375,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968336284160614,1.0,0.0,0.0,3.656027555465698,3.656051635742188,8.918918297240452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.88623046875,0.0,1540.057373046875,1895.4371337890625,0.0,4026.5380859375,0.906625747680664,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611478865146637,0.2403527945280075,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560627698898315,0.4893549978733063,0.4679193794727325,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375944137573242,0.6362220644950867,0.4468611776828766,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.769294261932373,0.3511078357696533,0.3377347290515899,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660041809082031,0.2254253923892974,1.0402472019195557,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081963181495667,1.0,1.0,0.0,1.0,-3.041589975357056,3.0415825843811035,7.437549356836826e-06,2.349061727523804,0.9005212187767029,0.9005212187767029,0.0,208.3978729248047,213.0,53590.1796875,-0.0,2689.492431640625,1.0,280.0577697753906,283.565185546875,294.10797119140625,297.570068359375,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968336284160614,1.0,0.0,0.0,3.656027555465698,3.656051635742188,8.918918297240452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.88623046875,0.0,1540.057373046875,1895.4371337890625,0.0,4026.5380859375,0.906625747680664,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.697867214679718,0.2599450349807739,0.2395069897174835,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530158996582031,0.4875425100326538,0.4665000736713409,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344095587730408,0.6352810263633728,0.446461945772171,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666727900505066,0.3500289022922516,0.3369656503200531,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635177135467529,0.2245376110076904,1.0372670888900757,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083931922912598,1.0,1.0,0.0,1.0,-3.0338850021362305,3.0338776111602783,7.400125468848273e-06,2.343200206756592,0.8975881338119507,0.8975881338119507,0.0,210.4400787353516,213.0,54571.890625,-0.0,2685.0859375,1.0,279.80108642578125,283.3916320800781,294.1248474121094,297.7099304199219,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755079746246338,1.0,0.0,0.0,3.652751445770264,3.652775526046753,8.902941885935434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.04638671875,0.0,1537.4046630859375,1895.4371337890625,0.0,4089.555419921875,0.9059459567070008,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945263147354126,0.2585189938545227,0.2383968979120254,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.849534809589386,0.4854449331760406,0.4647292792797088,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306021332740784,0.6339894533157349,0.4457227289676666,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.763617992401123,0.3487020134925842,0.3359092175960541,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606124043464661,0.2234460860490799,1.033246636390686,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083762645721436,1.0,1.0,0.0,1.0,-3.0234341621398926,3.0234267711639404,7.349403404077748e-06,2.335201978683472,0.8949933052062988,0.8949933052062988,0.0,212.69479370117188,201.0,54512.62890625,-0.0,2676.466796875,1.0,279.75811767578125,283.3352966308594,294.0929870605469,297.6309509277344,293.1499938964844,293.1499938964844,280.04998779296875,36280.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784650802612304,1.0,0.0,0.0,3.64647388458252,3.646497964859009,8.872366947798582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.71240234375,0.0,1531.3447265625,1895.4371337890625,0.0,4115.3671875,0.9046584963798524,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229866981506,0.2567200660705566,0.236380249261856,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.849596381187439,0.4824856221675873,0.4614680409431457,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323765635490416,0.6331110596656799,0.4446678161621094,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962864875793,0.3469005227088928,0.3338432013988495,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479385375977,0.2218014746904373,1.02456796169281,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038185954093933,1.0,1.0,0.0,1.0,-3.0028979778289795,3.002890586853028,7.249811915244209e-06,2.3193013668060303,0.894238293170929,0.894238293170929,0.0,209.6750946044922,189.0,52850.72265625,-0.0,2621.478271484375,1.0,280.0421142578125,283.5125427246094,293.9935302734375,297.36334228515625,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673720598220824,1.0,0.0,0.0,3.637880802154541,3.637904644012451,8.830600108922226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.22509765625,0.0,1521.3074951171875,1895.4371337890625,0.0,4018.021728515625,0.902719795703888,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229866981506,0.2567200660705566,0.236380249261856,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.849596381187439,0.4824856221675873,0.4614680409431457,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323765635490416,0.6331110596656799,0.4446678161621094,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962864875793,0.3469005227088928,0.3338432013988495,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479385375977,0.2218014746904373,1.02456796169281,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038185954093933,1.0,1.0,0.0,1.0,-3.0028979778289795,3.002890586853028,7.249811915244209e-06,2.3193013668060303,0.894238293170929,0.894238293170929,0.0,209.6750946044922,189.0,52850.72265625,-0.0,2621.478271484375,1.0,280.0421142578125,283.5125427246094,293.9935302734375,297.36334228515625,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673720598220824,1.0,0.0,0.0,3.637880802154541,3.637904644012451,8.830600108922226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.22509765625,0.0,1521.3074951171875,1895.4371337890625,0.0,4018.021728515625,0.902719795703888,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112730026245,0.2559531629085541,0.2352261841297149,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554491996765137,0.4807663261890411,0.4593218564987182,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598081588744,0.6335998177528381,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369720458984,0.3460688292980194,0.3325705826282501,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648837924003601,0.2209165543317794,1.018431305885315,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975288152694702,1.0,1.0,0.0,1.0,-2.9899487495422363,2.989941596984864,7.187382834672462e-06,2.309283494949341,0.8958358764648438,0.8958358764648438,0.0,201.6018524169922,177.0,51252.0,-0.0,2555.678955078125,1.0,280.3416442871094,283.7090148925781,293.95343017578125,297.2063293457031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539343118667604,1.0,0.0,0.0,3.635502815246582,3.635526657104492,8.819059758025105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.03955078125,0.0,1517.4625244140625,1895.4371337890625,0.0,3898.335693359375,0.9020825624465942,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112730026245,0.2559531629085541,0.2352261841297149,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554491996765137,0.4807663261890411,0.4593218564987182,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598081588744,0.6335998177528381,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369720458984,0.3460688292980194,0.3325705826282501,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648837924003601,0.2209165543317794,1.018431305885315,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975288152694702,1.0,1.0,0.0,1.0,-2.9899487495422363,2.989941596984864,7.187382834672462e-06,2.309283494949341,0.8958358764648438,0.8958358764648438,0.0,201.6018524169922,177.0,51252.0,-0.0,2555.678955078125,1.0,280.3416442871094,283.7090148925781,293.95343017578125,297.2063293457031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539343118667604,1.0,0.0,0.0,3.635502815246582,3.635526657104492,8.819059758025105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.03955078125,0.0,1517.4625244140625,1895.4371337890625,0.0,3898.335693359375,0.9020825624465942,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836824417114,0.2556684911251068,0.2345100343227386,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647940754890442,0.4796500504016876,0.4577655494213104,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725742340088,0.6346120834350586,0.4449513852596283,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778433084487915,0.3457545638084411,0.3317798972129822,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724283695220947,0.2205057889223098,1.014264464378357,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904921889305115,1.0,1.0,0.0,1.0,-2.981663465499878,2.981656312942505,7.147687028918881e-06,2.302919626235962,0.8995979428291321,0.8995979428291321,0.0,191.2834930419922,165.0,49737.88671875,-0.0,2487.65087890625,1.0,280.64166259765625,283.905029296875,293.9307861328125,297.0850524902344,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941241443157196,1.0,0.0,0.0,3.6406209468841553,3.6406447887420654,8.843908290145919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.12109375,0.0,1521.6204833984375,1895.4371337890625,0.0,3783.726806640625,0.9030900597572328,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836824417114,0.2556684911251068,0.2345100343227386,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647940754890442,0.4796500504016876,0.4577655494213104,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725742340088,0.6346120834350586,0.4449513852596283,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778433084487915,0.3457545638084411,0.3317798972129822,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724283695220947,0.2205057889223098,1.014264464378357,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904921889305115,1.0,1.0,0.0,1.0,-2.981663465499878,2.981656312942505,7.147687028918881e-06,2.302919626235962,0.8995979428291321,0.8995979428291321,0.0,191.2834930419922,165.0,49737.88671875,-0.0,2487.65087890625,1.0,280.64166259765625,283.905029296875,293.9307861328125,297.0850524902344,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941241443157196,1.0,0.0,0.0,3.6406209468841553,3.6406447887420654,8.843908290145919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.12109375,0.0,1521.6204833984375,1895.4371337890625,0.0,3783.726806640625,0.9030900597572328,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556307017803192,0.2340140640735626,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767806887626648,0.4788513779640198,0.4565157294273376,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.96955144405365,0.6358518004417419,0.4454536437988281,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236943244934,0.3457198143005371,0.331254243850708,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.682218611240387,0.2203758805990219,1.0113368034362793,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488370895386,1.0,1.0,0.0,1.0,-2.976015567779541,2.976008415222168,7.120779173419578e-06,2.2986202239990234,0.9054762721061708,0.9054762721061708,0.0,179.98016357421875,153.0,48282.44140625,-0.0,2419.81298828125,1.0,280.9417419433594,284.0984191894531,293.9100036621094,296.9731140136719,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292902946472168,1.0,0.0,0.0,3.653749465942383,3.653773546218872,8.907807682589919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.615234375,0.0,1534.59423828125,1895.4371337890625,0.0,3674.63427734375,0.905879557132721,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556307017803192,0.2340140640735626,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767806887626648,0.4788513779640198,0.4565157294273376,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.96955144405365,0.6358518004417419,0.4454536437988281,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236943244934,0.3457198143005371,0.331254243850708,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.682218611240387,0.2203758805990219,1.0113368034362793,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488370895386,1.0,1.0,0.0,1.0,-2.976015567779541,2.976008415222168,7.120779173419578e-06,2.2986202239990234,0.9054762721061708,0.9054762721061708,0.0,179.98016357421875,153.0,48282.44140625,-0.0,2419.81298828125,1.0,280.9417419433594,284.0984191894531,293.9100036621094,296.9731140136719,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292902946472168,1.0,0.0,0.0,3.653749465942383,3.653773546218872,8.907807682589919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.615234375,0.0,1534.59423828125,1895.4371337890625,0.0,3674.63427734375,0.905879557132721,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225335240364075,0.2552323341369629,0.2336769253015518,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832347393035889,0.4779908359050751,0.455779880285263,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.976744532585144,0.635723352432251,0.4455290138721466,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957538962364197,0.3453680276870727,0.3309210538864136,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.687494695186615,0.220111072063446,1.0097825527191162,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793670415878296,1.0,1.0,0.0,1.0,-2.972553968429565,2.9725470542907715,7.104506494215457e-06,2.2960686683654785,0.9054704308509828,0.9054704308509828,0.0,174.35513305664062,153.0,49313.7265625,-0.0,2384.95947265625,1.0,280.6984558105469,283.9381408691406,293.9726867675781,297.1912841796875,293.1499938964844,293.1499938964844,280.6499938964844,35689.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359045028686525,1.0,0.0,0.0,3.659776210784912,3.659800291061402,8.937217899074312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.38671875,0.0,1541.7432861328125,1895.4371337890625,0.0,3735.140625,0.907212734222412,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266073822975159,0.2543825209140777,0.2329012155532837,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888666033744812,0.4765765070915222,0.4544770419597626,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826539754867554,0.6348351836204529,0.4449845254421234,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009970188140869,0.3445778787136078,0.3301611542701721,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920616030693054,0.2195318341255188,1.0068950653076172,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753178596496582,1.0,1.0,0.0,1.0,-2.965023994445801,2.965017080307007,7.068844297464239e-06,2.2903764247894287,0.905626654624939,0.905626654624939,0.0,169.20143127441406,141.0,49336.37109375,-0.0,2345.23828125,1.0,280.6576232910156,283.8808898925781,293.967529296875,297.163330078125,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940048098564148,1.0,0.0,0.0,3.663444995880127,3.663469076156616,8.955145744948823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.681640625,0.0,1546.41943359375,1895.4371337890625,0.0,3772.882080078125,0.9081097841262816,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.73382967710495,0.2519090175628662,0.230575680732727,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.899333655834198,0.4727623760700226,0.4508469998836517,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429121017456054,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105107545852661,0.3421621918678283,0.3277938067913055,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003020644187927,0.2177131474018097,0.9980652928352356,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954019546509,1.0,1.0,0.0,1.0,-2.941924571990967,2.9419174194335938,6.959500296943588e-06,2.2726941108703613,0.9006065130233765,0.9006065130233765,0.0,159.339111328125,129.0,50253.43359375,-0.0,2254.431640625,1.0,280.35809326171875,283.6427307128906,293.9533386230469,297.2265014648437,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518908858299256,1.0,0.0,0.0,3.66185998916626,3.661884069442749,8.947397986958094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.42333984375,0.0,1547.08447265625,1895.4371337890625,0.0,3879.98046875,0.9079476594924928,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.73382967710495,0.2519090175628662,0.230575680732727,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.899333655834198,0.4727623760700226,0.4508469998836517,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429121017456054,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105107545852661,0.3421621918678283,0.3277938067913055,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003020644187927,0.2177131474018097,0.9980652928352356,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954019546509,1.0,1.0,0.0,1.0,-2.941924571990967,2.9419174194335938,6.959500296943588e-06,2.2726941108703613,0.9006065130233765,0.9006065130233765,0.0,159.339111328125,129.0,50253.43359375,-0.0,2254.431640625,1.0,280.35809326171875,283.6427307128906,293.9533386230469,297.2265014648437,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518908858299256,1.0,0.0,0.0,3.66185998916626,3.661884069442749,8.947397986958094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.42333984375,0.0,1547.08447265625,1895.4371337890625,0.0,3879.98046875,0.9079476594924928,1.0,0.0,3.0,1.0,0.0
