time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386236190795898,0.2498953342437744,0.228669673204422,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065043330192566,0.4697334170341491,0.4479348361492157,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988774657249452,0.6291571259498596,0.4409249126911163,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165791034698486,0.3401223719120025,0.3257813453674316,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056807279586792,0.2161381840705871,0.9904508590698242,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598310232162476,1.0,1.0,0.0,1.0,-2.922181367874145,2.922174453735352,6.866637704661116e-06,2.257544755935669,0.8937661647796631,0.8937661647796631,0.0,152.76524353027344,129.0,51122.5078125,-0.0,2187.116455078125,1.0,280.0775451660156,283.4356994628906,293.9481201171875,297.3089904785156,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602982997894288,1.0,0.0,0.0,3.651076078414917,3.6511001586914062,8.894776328816079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.8427734375,0.0,1537.4677734375,1895.4371337890625,0.0,3955.244384765625,0.9057297706604004,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404426336288452,0.2488388270139694,0.2276370972394943,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094448685646056,0.4681519269943237,0.4463642537593841,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278495788574219,0.4374946355819702,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189087510108948,0.3390319943428039,0.3246771991252899,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077178359031677,0.2152848988771438,0.9862846732139589,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562782287597656,1.0,1.0,0.0,1.0,-2.9086053371429443,2.9085984230041504,6.803271844546544e-06,2.2471842765808105,0.8903667330741882,0.8903667330741882,0.0,149.88645935058594,117.0,50963.15234375,-0.0,2149.454833984375,1.0,280.0581359863281,283.4066162109375,293.9190368652344,297.2435607910156,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612309336662292,1.0,0.0,0.0,3.6427292823791504,3.64275336265564,8.854154316395579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.91796875,0.0,1529.25830078125,1895.4371337890625,0.0,3963.550537109375,0.903981864452362,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467295229434967,0.2251355946063995,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206365346908568,0.4646830558776855,0.4423932731151581,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282831430435181,0.4199220836162567,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272405862808228,0.3366724252700805,0.3218584656715393,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.714878499507904,0.2132945954799652,0.9750534296035768,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317195892334,1.0,1.0,0.0,1.0,-2.8628129959106445,2.862806558609009,6.590646989934612e-06,2.2117631435394287,0.8830087780952454,0.8830087780952454,0.0,140.7122802734375,105.0,48994.5625,-0.0,2027.4176025390625,1.0,280.342041015625,283.5789794921875,293.8085632324219,296.9469299316406,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947356641292572,1.0,0.0,0.0,3.615999937057495,3.616023778915405,8.7246928615059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.61962890625,0.0,1500.9881591796875,1895.4371337890625,0.0,3839.117431640625,0.898154616355896,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467295229434967,0.2251355946063995,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206365346908568,0.4646830558776855,0.4423932731151581,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282831430435181,0.4199220836162567,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272405862808228,0.3366724252700805,0.3218584656715393,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.714878499507904,0.2132945954799652,0.9750534296035768,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317195892334,1.0,1.0,0.0,1.0,-2.8628129959106445,2.862806558609009,6.590646989934612e-06,2.2117631435394287,0.8830087780952454,0.8830087780952454,0.0,140.7122802734375,105.0,48994.5625,-0.0,2027.4176025390625,1.0,280.342041015625,283.5789794921875,293.8085632324219,296.9469299316406,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947356641292572,1.0,0.0,0.0,3.615999937057495,3.616023778915405,8.7246928615059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.61962890625,0.0,1500.9881591796875,1895.4371337890625,0.0,3839.117431640625,0.898154616355896,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397762298584,0.245665818452835,0.2236668467521667,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381108283996582,0.462543785572052,0.4397827386856079,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342641711235046,0.3977126181125641,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003744125366,0.3353180587291717,0.3200389444828033,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.725382924079895,0.2120511382818222,0.9670699834823608,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323092937469482,1.0,1.0,0.0,1.0,-2.819431781768799,2.819425344467163,6.392306659108726e-06,2.1781959533691406,0.8761345744132996,0.8761345744132996,0.0,130.1744384765625,108.0,47010.80859375,-0.0,1906.1689453125,1.0,280.641357421875,283.7721862792969,293.761474609375,296.7604064941406,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930079460144043,1.0,0.0,0.0,3.5866544246673584,3.586678028106689,8.583657518101973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.091796875,0.0,1469.634033203125,1895.4371337890625,0.0,3681.869384765625,0.8916708827018738,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397762298584,0.245665818452835,0.2236668467521667,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381108283996582,0.462543785572052,0.4397827386856079,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342641711235046,0.3977126181125641,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003744125366,0.3353180587291717,0.3200389444828033,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.725382924079895,0.2120511382818222,0.9670699834823608,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323092937469482,1.0,1.0,0.0,1.0,-2.819431781768799,2.819425344467163,6.392306659108726e-06,2.1781959533691406,0.8761345744132996,0.8761345744132996,0.0,130.1744384765625,108.0,47010.80859375,-0.0,1906.1689453125,1.0,280.641357421875,283.7721862792969,293.761474609375,296.7604064941406,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930079460144043,1.0,0.0,0.0,3.5866544246673584,3.586678028106689,8.583657518101973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.091796875,0.0,1469.634033203125,1895.4371337890625,0.0,3681.869384765625,0.8916708827018738,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638474106788635,0.2453225553035736,0.2231705635786056,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448218941688538,0.4617435932159424,0.4388043582439422,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382849216461182,0.3894678354263305,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449530005455017,0.3348557949066162,0.3193978071212768,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294345498085022,0.2116367816925048,0.9642651081085204,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281347036361694,1.0,1.0,0.0,1.0,-2.8035929203033447,2.803586483001709,6.320288321148837e-06,2.165776252746582,0.8733876347541809,0.8733876347541809,0.0,126.3940658569336,108.0,45605.16015625,-0.0,1863.0789794921875,1.0,280.89678955078125,283.92999267578125,293.72442626953125,296.5847473144531,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193810820579528,1.0,0.0,0.0,3.5712506771087646,3.5712740421295166,8.510086786372995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.8544921875,0.0,1453.122314453125,1895.4371337890625,0.0,3583.4453125,0.8882853984832764,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676823735237122,0.2450948506593704,0.2228575050830841,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.950039803981781,0.4611116647720337,0.4380800724029541,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.642235517501831,0.383121132850647,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.849037766456604,0.3345363736152649,0.3189659118652344,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7326905131340027,0.2113593518733978,0.9623605608940125,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248861908912659,1.0,1.0,0.0,1.0,-2.7919039726257324,2.7918975353240967,6.267556727834744e-06,2.156682252883911,0.8697918653488159,0.8697918653488159,0.0,123.55412292480467,126.0,45200.35546875,-0.0,1831.324462890625,1.0,280.9411926269531,283.9759521484375,293.73388671875,296.6131896972656,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130683541297911,1.0,0.0,0.0,3.556313753128052,3.556337118148804,8.439047860520077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.58984375,0.0,1437.3232421875,1895.4371337890625,0.0,3525.056884765625,0.8849365711212158,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447972744703292,0.2225708365440368,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470054507255554,0.4601027071475982,0.4370802640914917,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480468511581421,0.3855570256710052,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566702842712,0.3341414034366607,0.3185462653636932,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.730891227722168,0.2110545188188552,0.9607840180397034,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366035461426,1.0,1.0,0.0,1.0,-2.790856122970581,2.7908499240875244,6.26226028543897e-06,2.15559983253479,0.8643587231636047,0.8643587231636047,0.0,124.41985321044922,144.0,43667.1640625,-0.0,1833.8397216796875,1.0,281.2408142089844,284.1954345703125,293.7121276855469,296.4898681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973230719566345,1.0,0.0,0.0,3.5269763469696045,3.5269992351531982,8.300388003590342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.25634765625,0.0,1406.183837890625,1895.4371337890625,0.0,3378.61865234375,0.8783950209617615,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447972744703292,0.2225708365440368,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470054507255554,0.4601027071475982,0.4370802640914917,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480468511581421,0.3855570256710052,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566702842712,0.3341414034366607,0.3185462653636932,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.730891227722168,0.2110545188188552,0.9607840180397034,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366035461426,1.0,1.0,0.0,1.0,-2.790856122970581,2.7908499240875244,6.26226028543897e-06,2.15559983253479,0.8643587231636047,0.8643587231636047,0.0,124.41985321044922,144.0,43667.1640625,-0.0,1833.8397216796875,1.0,281.2408142089844,284.1954345703125,293.7121276855469,296.4898681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973230719566345,1.0,0.0,0.0,3.5269763469696045,3.5269992351531982,8.300388003590342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.25634765625,0.0,1406.183837890625,1895.4371337890625,0.0,3378.61865234375,0.8783950209617615,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207911491394,0.2446658909320831,0.2226305902004242,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.933151364326477,0.4593541324138641,0.4365442395210266,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498861908912659,0.4002359807491302,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340077400207519,0.3185856938362121,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225826978683472,0.2109412401914596,0.9611682295799256,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899124145508,1.0,1.0,0.0,1.0,-2.808420181274414,2.8084137439727783,6.341260359477019e-06,2.1691339015960693,0.8600490093231201,0.8600490093231201,0.0,130.7233123779297,162.0,42320.66796875,-0.0,1891.414306640625,1.0,281.54052734375,284.4249572753906,293.6918029785156,296.3835144042969,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883337140083313,1.0,0.0,0.0,3.50054931640625,3.5005719661712646,8.176467645171215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.87060546875,0.0,1378.1771240234375,1895.4371337890625,0.0,3247.84619140625,0.8724679946899414,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207911491394,0.2446658909320831,0.2226305902004242,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.933151364326477,0.4593541324138641,0.4365442395210266,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498861908912659,0.4002359807491302,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340077400207519,0.3185856938362121,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225826978683472,0.2109412401914596,0.9611682295799256,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899124145508,1.0,1.0,0.0,1.0,-2.808420181274414,2.8084137439727783,6.341260359477019e-06,2.1691339015960693,0.8600490093231201,0.8600490093231201,0.0,130.7233123779297,162.0,42320.66796875,-0.0,1891.414306640625,1.0,281.54052734375,284.4249572753906,293.6918029785156,296.3835144042969,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883337140083313,1.0,0.0,0.0,3.50054931640625,3.5005719661712646,8.176467645171215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.87060546875,0.0,1378.1771240234375,1895.4371337890625,0.0,3247.84619140625,0.8724679946899414,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.2446590512990951,0.2229326218366623,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913464605808258,0.4587726294994354,0.4363152980804443,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478380203247,0.4226959943771362,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528607368469,0.3189439475536346,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102479934692383,0.2108923941850662,0.9625895619392396,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430210828781128,1.0,1.0,0.0,1.0,-2.837631702423096,2.83762526512146,6.47400202069548e-06,2.1917591094970703,0.8568916320800781,0.8568916320800781,0.0,140.8784942626953,165.0,41074.1328125,-0.0,1987.0753173828125,1.0,281.8403015136719,284.6573486328125,293.6689453125,296.28338623046875,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708139061927795,1.0,0.0,0.0,3.4782559871673584,3.478278398513794,8.072654509305721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.271484375,0.0,1354.539306640625,1895.4371337890625,0.0,3130.4453125,0.8674365282058716,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.2446590512990951,0.2229326218366623,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913464605808258,0.4587726294994354,0.4363152980804443,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478380203247,0.4226959943771362,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528607368469,0.3189439475536346,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102479934692383,0.2108923941850662,0.9625895619392396,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430210828781128,1.0,1.0,0.0,1.0,-2.837631702423096,2.83762526512146,6.47400202069548e-06,2.1917591094970703,0.8568916320800781,0.8568916320800781,0.0,140.8784942626953,165.0,41074.1328125,-0.0,1987.0753173828125,1.0,281.8403015136719,284.6573486328125,293.6689453125,296.28338623046875,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708139061927795,1.0,0.0,0.0,3.4782559871673584,3.478278398513794,8.072654509305721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.271484375,0.0,1354.539306640625,1895.4371337890625,0.0,3130.4453125,0.8674365282058716,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347814440727234,0.2447255998849868,0.2232512533664703,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003430604934692,0.4582789242267608,0.436118483543396,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448648571968079,0.439881831407547,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.813239574432373,0.3341844975948334,0.3193372189998626,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006565928459167,0.2108307778835296,0.9636901617050172,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.84820556640625,1.0,0.5507044196128845,1.0,1.0,0.0,1.0,-2.860243797302246,2.8602371215820312,6.578311058547115e-06,2.209548234939575,0.854727029800415,0.854727029800415,0.0,149.01429748535156,168.0,39763.62109375,-0.0,2063.72314453125,1.0,282.1401062011719,284.8818359375,293.6410217285156,296.1790466308594,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590068221092224,1.0,0.0,0.0,3.46064567565918,3.4606680870056152,7.991118877725967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.71044921875,0.0,1335.8204345703125,1895.4371337890625,0.0,3019.6904296875,0.8634337186813354,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347814440727234,0.2447255998849868,0.2232512533664703,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003430604934692,0.4582789242267608,0.436118483543396,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448648571968079,0.439881831407547,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.813239574432373,0.3341844975948334,0.3193372189998626,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006565928459167,0.2108307778835296,0.9636901617050172,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.84820556640625,1.0,0.5507044196128845,1.0,1.0,0.0,1.0,-2.860243797302246,2.8602371215820312,6.578311058547115e-06,2.209548234939575,0.854727029800415,0.854727029800415,0.0,149.01429748535156,168.0,39763.62109375,-0.0,2063.72314453125,1.0,282.1401062011719,284.8818359375,293.6410217285156,296.1790466308594,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590068221092224,1.0,0.0,0.0,3.46064567565918,3.4606680870056152,7.991118877725967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.71044921875,0.0,1335.8204345703125,1895.4371337890625,0.0,3019.6904296875,0.8634337186813354,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313398718833923,0.2447585314512252,0.2233749032020568,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953816890716553,0.4580403864383697,0.4359842538833618,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431838274002075,0.4468704462051391,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092001080513,0.3342550098896026,0.3195032775402069,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968367695808411,0.2107923477888107,0.964039385318756,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539058446884155,1.0,1.0,0.0,1.0,-2.8692519664764404,2.8692455291748047,6.6200323090015445e-06,2.216605424880981,0.8544396758079529,0.8544396758079529,0.0,152.4007568359375,168.0,38609.94921875,-0.0,2095.2880859375,1.0,282.3932189941406,285.04443359375,293.6011657714844,296.0274353027344,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508318662643433,1.0,0.0,0.0,3.453295946121216,3.4533181190490723,7.957211778375495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.61474609375,0.0,1327.90771484375,1895.4371337890625,0.0,2943.06298828125,0.8617855310440063,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277305126190186,0.2448246031999588,0.223576620221138,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901652097702026,0.4578535258769989,0.4359563291072845,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974682331085204,0.6417752504348755,0.4496824443340301,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047942519187927,0.3343587219715118,0.3197474777698517,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927980780601501,0.2107738703489303,0.9646345973014832,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566079616546631,1.0,1.0,0.0,1.0,-2.8738467693328857,2.873840093612671,6.641855634370586e-06,2.2204253673553467,0.8533854484558105,0.8533854484558105,0.0,155.96530151367188,171.0,38369.6484375,-0.0,2120.466796875,1.0,282.4400329589844,285.0965881347656,293.6064758300781,296.0634765625,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467748165130615,1.0,0.0,0.0,3.447516202926636,3.447538375854492,7.930598258099053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.931640625,0.0,1321.7830810546875,1895.4371337890625,0.0,2905.072509765625,0.8604272603988647,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210514545440674,0.2448959052562713,0.2238876670598983,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806714415550232,0.4574537277221679,0.4358284771442413,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443252563475,0.6410415172576904,0.4488997757434845,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966183423995972,0.33451908826828,0.3201554715633392,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854005455970764,0.2107087075710296,0.9655447006225586,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579184532166,1.0,1.0,0.0,1.0,-2.874730110168457,2.874723434448242,6.64607432554476e-06,2.221168279647827,0.8526571989059448,0.8526571989059448,0.0,162.4934539794922,174.0,36864.9921875,-0.0,2153.9453125,1.0,282.7398376464844,285.299072265625,293.5666198730469,295.9349975585937,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333384394645691,1.0,0.0,0.0,3.4383485317230225,3.4383704662323,7.888475579420628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.775390625,0.0,1311.8935546875,1895.4371337890625,0.0,2779.544921875,0.8583110570907593,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210514545440674,0.2448959052562713,0.2238876670598983,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806714415550232,0.4574537277221679,0.4358284771442413,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443252563475,0.6410415172576904,0.4488997757434845,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966183423995972,0.33451908826828,0.3201554715633392,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854005455970764,0.2107087075710296,0.9655447006225586,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579184532166,1.0,1.0,0.0,1.0,-2.874730110168457,2.874723434448242,6.64607432554476e-06,2.221168279647827,0.8526571989059448,0.8526571989059448,0.0,162.4934539794922,174.0,36864.9921875,-0.0,2153.9453125,1.0,282.7398376464844,285.299072265625,293.5666198730469,295.9349975585937,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333384394645691,1.0,0.0,0.0,3.4383485317230225,3.4383704662323,7.888475579420628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.775390625,0.0,1311.8935546875,1895.4371337890625,0.0,2779.544921875,0.8583110570907593,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487076759338,0.2449941784143448,0.2241464704275131,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741179704666138,0.4571443498134613,0.4357005655765533,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834305047988892,0.6416677832603455,0.4493088722229004,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910048961639404,0.3347108960151672,0.3205154538154602,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803089380264282,0.2106871902942657,0.9662898778915404,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638409852981567,1.0,1.0,0.0,1.0,-2.876706838607788,2.876700162887573,6.655377546849195e-06,2.222766876220703,0.8526557087898254,0.8526557087898254,0.0,167.35716247558594,177.0,35368.7109375,-0.0,2181.1640625,1.0,283.03973388671875,285.4989624023437,293.5248718261719,295.8027648925781,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185392022132874,1.0,0.0,0.0,3.432995080947876,3.4330170154571533,7.863930022722343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.958984375,0.0,1305.8502197265625,1895.4371337890625,0.0,2642.041015625,0.8550434708595276,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487076759338,0.2449941784143448,0.2241464704275131,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741179704666138,0.4571443498134613,0.4357005655765533,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834305047988892,0.6416677832603455,0.4493088722229004,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910048961639404,0.3347108960151672,0.3205154538154602,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803089380264282,0.2106871902942657,0.9662898778915404,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638409852981567,1.0,1.0,0.0,1.0,-2.876706838607788,2.876700162887573,6.655377546849195e-06,2.222766876220703,0.8526557087898254,0.8526557087898254,0.0,167.35716247558594,177.0,35368.7109375,-0.0,2181.1640625,1.0,283.03973388671875,285.4989624023437,293.5248718261719,295.8027648925781,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185392022132874,1.0,0.0,0.0,3.432995080947876,3.4330170154571533,7.863930022722343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.958984375,0.0,1305.8502197265625,1895.4371337890625,0.0,2642.041015625,0.8550434708595276,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800614356995,0.2447449713945388,0.2241953909397125,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685024380683899,0.4564674794673919,0.4353657066822052,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784199595451356,0.6420100927352905,0.4497852921485901,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641645431519,0.3345801532268524,0.3206721246242523,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759243011474609,0.2104648649692535,0.9664406180381776,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664658546447754,1.0,1.0,0.0,1.0,-2.8773093223571777,2.877302646636963,6.658435268036556e-06,2.2233529090881348,0.8511086702346802,0.8511086702346802,0.0,171.6021728515625,180.0,34635.16015625,-0.0,2203.02001953125,1.0,283.14630126953125,285.5738220214844,293.5194396972656,295.7742614746094,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123024106025696,1.0,0.0,0.0,3.408649206161499,3.4086709022521973,7.752788633297314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.3916015625,0.0,1279.3330078125,1895.4371337890625,0.0,2584.412353515625,0.8479944467544556,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800614356995,0.2447449713945388,0.2241953909397125,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685024380683899,0.4564674794673919,0.4353657066822052,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784199595451356,0.6420100927352905,0.4497852921485901,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641645431519,0.3345801532268524,0.3206721246242523,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759243011474609,0.2104648649692535,0.9664406180381776,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664658546447754,1.0,1.0,0.0,1.0,-2.8773093223571777,2.877302646636963,6.658435268036556e-06,2.2233529090881348,0.8511086702346802,0.8511086702346802,0.0,171.6021728515625,180.0,34635.16015625,-0.0,2203.02001953125,1.0,283.14630126953125,285.5738220214844,293.5194396972656,295.7742614746094,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123024106025696,1.0,0.0,0.0,3.408649206161499,3.4086709022521973,7.752788633297314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.3916015625,0.0,1279.3330078125,1895.4371337890625,0.0,2584.412353515625,0.8479944467544556,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388959884644,0.2439457476139068,0.2237687557935714,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.862621545791626,0.4551446735858917,0.4344530999660492,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395342826844,0.6415048837661743,0.4497161507606506,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838056564331,0.3339007794857025,0.3203396499156952,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218752861023,0.2098518162965774,0.9649813175201416,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086250305176,1.0,1.0,0.0,1.0,-2.8734679222106934,2.8734612464904785,6.640931587753585e-06,2.2205023765563965,0.8476670384407043,0.8476670384407043,0.0,175.8131561279297,183.0,34238.8359375,-0.0,2217.06689453125,1.0,283.1498718261719,285.5829162597656,293.5040283203125,295.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116884231567383,1.0,0.0,0.0,3.3632986545562744,3.3633198738098145,7.547865834567347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.35302734375,0.0,1231.349365234375,1895.4371337890625,0.0,2578.75048828125,0.8369078040122986,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388959884644,0.2439457476139068,0.2237687557935714,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.862621545791626,0.4551446735858917,0.4344530999660492,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395342826844,0.6415048837661743,0.4497161507606506,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838056564331,0.3339007794857025,0.3203396499156952,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218752861023,0.2098518162965774,0.9649813175201416,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086250305176,1.0,1.0,0.0,1.0,-2.8734679222106934,2.8734612464904785,6.640931587753585e-06,2.2205023765563965,0.8476670384407043,0.8476670384407043,0.0,175.8131561279297,183.0,34238.8359375,-0.0,2217.06689453125,1.0,283.1498718261719,285.5829162597656,293.5040283203125,295.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116884231567383,1.0,0.0,0.0,3.3632986545562744,3.3633198738098145,7.547865834567347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.35302734375,0.0,1231.349365234375,1895.4371337890625,0.0,2578.75048828125,0.8369078040122986,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044759392738342,0.2433973848819732,0.2233973741531372,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596154451370239,0.4543024599552154,0.4337972402572632,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698520302772522,0.6410244703292847,0.4494910538196563,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782939672470093,0.3333982229232788,0.3199985027313232,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687602400779724,0.2094185203313827,0.9636266231536864,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.569316029548645,1.0,1.0,0.0,1.0,-2.86992621421814,2.869919538497925,6.624668458243832e-06,2.217809200286865,0.8454582095146179,0.8454582095146179,0.0,177.89468383789062,183.0,33986.66015625,-0.0,2221.169921875,1.0,283.14996337890625,285.5902404785156,293.4848937988281,295.72430419921875,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112781047821045,1.0,0.0,0.0,3.327857494354248,3.32787823677063,7.389631377918704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.15673828125,0.0,1194.405029296875,1895.4371337890625,0.0,2574.96826171875,0.8311085104942322,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018122673034668,0.2427890002727508,0.2229628413915634,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566636443138123,0.4533848166465759,0.4330595135688782,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668399095535278,0.6404519081115723,0.4491935968399048,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756306529045105,0.3328225016593933,0.3195789754390716,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663128137588501,0.208924189209938,0.9619646668434144,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700016021728516,1.0,1.0,0.0,1.0,-2.865659236907959,2.865652561187744,6.6050642999471165e-06,2.214547634124756,0.8428570628166199,0.8428570628166199,0.0,179.91847229003906,186.0,33772.921875,-0.0,2223.731689453125,1.0,283.1499938964844,285.5924377441406,293.46246337890625,295.69091796875,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104859590530396,1.0,0.0,0.0,3.3044204711914062,3.304440975189209,7.285911465260142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.32861328125,0.0,1171.178466796875,1895.4371337890625,0.0,2567.669189453125,0.8227097988128662,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988558173179626,0.2420613020658493,0.2224195599555969,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534425497055054,0.4522977173328399,0.4321587681770324,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634645581245422,0.6397396326065063,0.4487932026386261,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727023363113403,0.3321159482002258,0.3190353810787201,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.663607656955719,0.2083163112401962,0.9598055481910706,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706453919410706,1.0,1.0,0.0,1.0,-2.8601949214935303,2.8601882457733154,6.579968612641096e-06,2.2103562355041504,0.8396614789962769,0.8396614789962769,0.0,182.113525390625,186.0,33458.5,-0.0,2225.06103515625,1.0,283.1499938964844,285.6022033691406,293.4346618652344,295.6459350585937,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090172410011292,1.0,0.0,0.0,3.2598671913146973,3.259887456893921,7.090766303008422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.11083984375,0.0,1126.687744140625,1895.4371337890625,0.0,2554.146240234375,0.8148146867752075,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965808868408203,0.2414628714323043,0.2219664007425308,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.850996732711792,0.4514088630676269,0.4314157366752624,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608433842658995,0.6391358375549316,0.4484480023384094,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704657316207886,0.3315241038799286,0.3185701966285705,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615315675735474,0.2078060805797577,0.9579450488090516,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710743069648743,1.0,1.0,0.0,1.0,-2.8555476665496826,2.855541229248047,6.5586505115788896e-06,2.2067856788635254,0.8368354439735413,0.8368354439735413,0.0,183.77828979492188,189.0,33245.6328125,-0.0,2225.198974609375,1.0,283.1499938964844,285.6055603027344,293.4127502441406,295.6111755371094,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807545006275177,1.0,0.0,0.0,3.2350473403930664,3.235067367553711,6.983202069932304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.52734375,0.0,1103.12109375,1895.4371337890625,0.0,2540.60400390625,0.8061139583587646,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.691558301448822,0.240047886967659,0.2208693325519561,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.845685601234436,0.4493163526058197,0.4296366274356842,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549789428710938,0.6376708745956421,0.447578877210617,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770182609558,0.3300964832305908,0.3174147605895996,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569687128067017,0.2065698355436325,0.9532917141914368,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718466639518738,1.0,1.0,0.0,1.0,-2.8440656661987305,2.8440592288970947,6.506088084279327e-06,2.197946548461914,0.829720139503479,0.829720139503479,0.0,187.39747619628903,177.0,32668.55078125,-0.0,2223.121337890625,1.0,283.1499938964844,285.6222229003906,293.3621826171875,295.5260925292969,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032130599021912,1.0,0.0,0.0,3.157100200653076,3.1571192741394043,6.650741966041096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.779296875,0.0,1030.1329345703125,1895.4371337890625,0.0,2500.837890625,0.7875748872756958,1.0,0.0,3.0,1.0,0.0
