time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.691558301448822,0.240047886967659,0.2208693325519561,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.845685601234436,0.4493163526058197,0.4296366274356842,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549789428710938,0.6376708745956421,0.447578877210617,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770182609558,0.3300964832305908,0.3174147605895996,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569687128067017,0.2065698355436325,0.9532917141914368,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718466639518738,1.0,1.0,0.0,1.0,-2.8440656661987305,2.8440592288970947,6.506088084279327e-06,2.197946548461914,0.829720139503479,0.829720139503479,0.0,187.39747619628903,177.0,32668.55078125,-0.0,2223.121337890625,1.0,283.1499938964844,285.6222229003906,293.3621826171875,295.5260925292969,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032130599021912,1.0,0.0,0.0,3.157100200653076,3.1571192741394043,6.650741966041096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.779296875,0.0,1030.1329345703125,1895.4371337890625,0.0,2500.837890625,0.7875748872756958,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385978549718856,0.2194879800081253,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467221856117249,0.4471616148948669,0.4275351464748382,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103431224823,0.6361136436462402,0.446451336145401,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666084170341492,0.328595370054245,0.3159253299236297,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.657462477684021,0.2052684724330902,0.947088062763214,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679333806037903,1.0,1.0,0.0,1.0,-2.82928204536438,2.829275608062744,6.438752734538866e-06,2.1865789890289307,0.8215600848197937,0.8215600848197937,0.0,184.52468872070312,165.0,32031.4453125,-0.0,2184.084716796875,1.0,283.1499938964844,285.64117431640625,293.3115234375,295.4377746582031,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979525923728943,1.0,0.0,0.0,3.0717852115631104,3.071803331375122,6.296148740148055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.837890625,0.0,954.2946166992188,1895.4371337890625,0.0,2452.720947265625,0.7673823833465576,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385978549718856,0.2194879800081253,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467221856117249,0.4471616148948669,0.4275351464748382,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103431224823,0.6361136436462402,0.446451336145401,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666084170341492,0.328595370054245,0.3159253299236297,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.657462477684021,0.2052684724330902,0.947088062763214,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679333806037903,1.0,1.0,0.0,1.0,-2.82928204536438,2.829275608062744,6.438752734538866e-06,2.1865789890289307,0.8215600848197937,0.8215600848197937,0.0,184.52468872070312,165.0,32031.4453125,-0.0,2184.084716796875,1.0,283.1499938964844,285.64117431640625,293.3115234375,295.4377746582031,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979525923728943,1.0,0.0,0.0,3.0717852115631104,3.071803331375122,6.296148740148055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.837890625,0.0,954.2946166992188,1895.4371337890625,0.0,2452.720947265625,0.7673823833465576,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371639460325241,0.2179682254791259,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.851862907409668,0.4449883699417114,0.425255537033081,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.96421217918396,0.6345027685165405,0.4451691210269928,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720368385315,0.3270691633224487,0.3142505288124084,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612328886985779,0.2039568871259689,0.9400635957717896,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239309310913,1.0,1.0,0.0,1.0,-2.81272029876709,2.812713861465454,6.363631200656528e-06,2.173797130584717,0.8123577833175659,0.8123577833175659,0.0,177.7010498046875,153.0,31343.3125,-0.0,2123.490478515625,1.0,283.1499938964844,285.6626892089844,293.2593078613281,295.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,31015.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919278740882874,1.0,0.0,0.0,2.9797005653381348,2.979717969894409,5.924321158090606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.796875,0.0,877.0193481445312,1895.4371337890625,0.0,2397.86474609375,0.7456909418106079,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371639460325241,0.2179682254791259,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.851862907409668,0.4449883699417114,0.425255537033081,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.96421217918396,0.6345027685165405,0.4451691210269928,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720368385315,0.3270691633224487,0.3142505288124084,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612328886985779,0.2039568871259689,0.9400635957717896,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239309310913,1.0,1.0,0.0,1.0,-2.81272029876709,2.812713861465454,6.363631200656528e-06,2.173797130584717,0.8123577833175659,0.8123577833175659,0.0,177.7010498046875,153.0,31343.3125,-0.0,2123.490478515625,1.0,283.1499938964844,285.6626892089844,293.2593078613281,295.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,31015.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919278740882874,1.0,0.0,0.0,2.9797005653381348,2.979717969894409,5.924321158090606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.796875,0.0,877.0193481445312,1895.4371337890625,0.0,2397.86474609375,0.7456909418106079,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995005011558533,0.2364546954631805,0.2171811908483505,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555431962013245,0.443899005651474,0.4240760207176208,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688960909843444,0.6336814761161804,0.4444882273674011,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749324440956116,0.3263009786605835,0.3133719563484192,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.664005696773529,0.2033027708530426,0.9363881945610046,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578871965408325,1.0,1.0,0.0,1.0,-2.804065465927124,2.8040592670440674,6.324538844637573e-06,2.1671125888824463,0.8074207901954651,0.8074207901954651,0.0,173.42202758789062,153.0,30951.927734375,-0.0,2088.67626953125,1.0,283.1499938964844,285.6779479980469,293.2322082519531,295.2951965332031,293.1499938964844,293.1499938964844,283.1499938964844,30402.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886215448379517,1.0,0.0,0.0,2.9238474369049072,2.9238641262054443,5.704304726350529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.93115234375,0.0,831.8504028320312,1895.4371337890625,0.0,2367.88232421875,0.7352784276008606,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031221389770508,0.2357492297887802,0.2163869887590408,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598850965499878,0.4428076148033142,0.422883927822113,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048216819764,0.632846474647522,0.443793386220932,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789964079856873,0.325529545545578,0.3124783039093017,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673056483268738,0.2026508152484893,0.9326576590538024,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.553877055644989,1.0,1.0,0.0,1.0,-2.795285701751709,2.7952795028686523,6.285002655204153e-06,2.160330295562744,0.8021639585494995,0.8021639585494995,0.0,168.7462158203125,141.0,30611.953125,-0.0,2051.966552734375,1.0,283.1499938964844,285.6875,293.2052307128906,295.2475280761719,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851848006248474,1.0,0.0,0.0,2.881319761276245,2.881335973739624,5.539572498491907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.212890625,0.0,799.4769897460938,1895.4371337890625,0.0,2336.814208984375,0.7226148843765259,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124199867249,0.2343510091304779,0.2147769629955291,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704128861427307,0.4406249523162842,0.4204627871513366,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971170425416,0.6311488747596741,0.4423533380031585,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887631058692932,0.3239806592464447,0.3106500208377838,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753596067428589,0.2013553828001022,0.9250748753547668,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579259872437,1.0,1.0,0.0,1.0,-2.777400016784668,2.777393817901612,6.204832970979624e-06,2.1465084552764893,0.7910398840904236,0.7910398840904236,0.0,158.5946807861328,129.0,29840.4765625,-0.0,1974.88330078125,1.0,283.1499938964844,285.71600341796875,293.1492614746094,295.14581298828125,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777391672134399,1.0,0.0,0.0,2.777028083801269,2.777043342590332,5.145811314832827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.3623046875,0.0,722.666748046875,1895.4371337890625,0.0,2269.865234375,0.6982505321502686,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124199867249,0.2343510091304779,0.2147769629955291,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704128861427307,0.4406249523162842,0.4204627871513366,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971170425416,0.6311488747596741,0.4423533380031585,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887631058692932,0.3239806592464447,0.3106500208377838,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753596067428589,0.2013553828001022,0.9250748753547668,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579259872437,1.0,1.0,0.0,1.0,-2.777400016784668,2.777393817901612,6.204832970979624e-06,2.1465084552764893,0.7910398840904236,0.7910398840904236,0.0,158.5946807861328,129.0,29840.4765625,-0.0,1974.88330078125,1.0,283.1499938964844,285.71600341796875,293.1492614746094,295.14581298828125,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777391672134399,1.0,0.0,0.0,2.777028083801269,2.777043342590332,5.145811314832827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.3623046875,0.0,722.666748046875,1895.4371337890625,0.0,2269.865234375,0.6982505321502686,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562296867371,0.2329670190811157,0.2131548076868057,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338188171387,0.4384443163871765,0.4180159270763397,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831342697144,0.6294285655021667,0.4408745467662811,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623983383179,0.3224245905876159,0.3087878823280334,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853466033935547,0.2000699788331985,0.9174123406410216,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360809564590454,1.0,1.0,0.0,1.0,-2.759284734725952,2.7592785358428955,6.124150786490645e-06,2.1325056552886963,0.7790452837944031,0.7790452837944031,0.0,147.7703399658203,117.0,29030.568359375,-0.0,1895.206298828125,1.0,283.1499938964844,285.74859619140625,293.0914306640625,295.0399169921875,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695842981338501,1.0,0.0,0.0,2.6672627925872803,2.667277336120605,4.747062689602899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.466796875,0.0,647.53564453125,1895.4371337890625,0.0,2197.1474609375,0.672705352306366,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562296867371,0.2329670190811157,0.2131548076868057,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338188171387,0.4384443163871765,0.4180159270763397,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831342697144,0.6294285655021667,0.4408745467662811,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623983383179,0.3224245905876159,0.3087878823280334,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853466033935547,0.2000699788331985,0.9174123406410216,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360809564590454,1.0,1.0,0.0,1.0,-2.759284734725952,2.7592785358428955,6.124150786490645e-06,2.1325056552886963,0.7790452837944031,0.7790452837944031,0.0,147.7703399658203,117.0,29030.568359375,-0.0,1895.206298828125,1.0,283.1499938964844,285.74859619140625,293.0914306640625,295.0399169921875,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695842981338501,1.0,0.0,0.0,2.6672627925872803,2.667277336120605,4.747062689602899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.466796875,0.0,647.53564453125,1895.4371337890625,0.0,2197.1474609375,0.672705352306366,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296865582466125,0.2315377593040466,0.2115875631570816,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950839638710022,0.4362105131149292,0.4156200587749481,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290874481201172,0.4264144897460937,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231757164001,0.3208081126213074,0.3069677054882049,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941660046577454,0.198742389678955,0.9100204110145568,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073044776917,1.0,1.0,0.0,1.0,-2.726073265075684,2.726067304611206,5.978005901852157e-06,2.107022762298584,0.7661058306694031,0.7661058306694031,0.0,138.3763427734375,105.0,28104.078125,-0.0,1800.2568359375,1.0,283.1499938964844,285.7795104980469,293.03106689453125,294.92706298828125,293.1499938964844,293.1499938964844,283.1499938964844,27285.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605841159820557,1.0,0.0,0.0,2.55229115486145,2.552304744720459,4.346641162555898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.70361328125,0.0,574.8641357421875,1895.4371337890625,0.0,2117.697998046875,0.6460580229759216,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296865582466125,0.2315377593040466,0.2115875631570816,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950839638710022,0.4362105131149292,0.4156200587749481,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290874481201172,0.4264144897460937,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231757164001,0.3208081126213074,0.3069677054882049,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941660046577454,0.198742389678955,0.9100204110145568,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073044776917,1.0,1.0,0.0,1.0,-2.726073265075684,2.726067304611206,5.978005901852157e-06,2.107022762298584,0.7661058306694031,0.7661058306694031,0.0,138.3763427734375,105.0,28104.078125,-0.0,1800.2568359375,1.0,283.1499938964844,285.7795104980469,293.03106689453125,294.92706298828125,293.1499938964844,293.1499938964844,283.1499938964844,27285.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605841159820557,1.0,0.0,0.0,2.55229115486145,2.552304744720459,4.346641162555898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.70361328125,0.0,574.8641357421875,1895.4371337890625,0.0,2117.697998046875,0.6460580229759216,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039993286133,0.2300520837306976,0.2099610418081283,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.908390462398529,0.4339062869548797,0.413150817155838,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322371959686279,0.4062974452972412,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219623565673828,0.3191224932670593,0.3050742745399475,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585279464722,0.1973734647035598,0.9023950099945068,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141155123710632,1.0,1.0,0.0,1.0,-2.685560703277588,2.685554981231689,5.801633051305544e-06,2.0757036209106445,0.7521645426750183,0.7521645426750183,0.0,128.7108917236328,93.0,27100.494140625,-0.0,1695.4814453125,1.0,283.1499938964844,285.8105163574219,292.9665832519531,294.80389404296875,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750143826007843,1.0,0.0,0.0,2.432024478912353,2.432037115097046,3.946655908748653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.9130859375,0.0,505.1473388671875,1895.4371337890625,0.0,2026.6956787109373,0.6183192133903503,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039993286133,0.2300520837306976,0.2099610418081283,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.908390462398529,0.4339062869548797,0.413150817155838,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322371959686279,0.4062974452972412,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219623565673828,0.3191224932670593,0.3050742745399475,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585279464722,0.1973734647035598,0.9023950099945068,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141155123710632,1.0,1.0,0.0,1.0,-2.685560703277588,2.685554981231689,5.801633051305544e-06,2.0757036209106445,0.7521645426750183,0.7521645426750183,0.0,128.7108917236328,93.0,27100.494140625,-0.0,1695.4814453125,1.0,283.1499938964844,285.8105163574219,292.9665832519531,294.80389404296875,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750143826007843,1.0,0.0,0.0,2.432024478912353,2.432037115097046,3.946655908748653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.9130859375,0.0,505.1473388671875,1895.4371337890625,0.0,2026.6956787109373,0.6183192133903503,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442835569381714,0.2293007224798202,0.2091292291879654,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166294932365416,0.432740569114685,0.4118911623954773,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347615122795105,0.395421952009201,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281062841415405,0.318264365196228,0.3041023313999176,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097176909446716,0.1966882944107055,0.8985227942466736,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079765915870667,1.0,1.0,0.0,1.0,-2.664158344268799,2.6641526222229004,5.709489869332174e-06,2.0591421127319336,0.7448986172676086,0.7448986172676086,0.0,123.67704010009766,93.0,26545.755859375,-0.0,1641.6224365234375,1.0,283.1499938964844,285.8311462402344,292.9333190917969,294.7384033203125,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443321347236633,1.0,0.0,0.0,2.362821817398072,2.3628337383270264,3.7252488027661457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.21240234375,0.0,467.29443359375,1895.4371337890625,0.0,1976.6201171875,0.6050482392311096,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502889633178711,0.2285467684268951,0.2082950919866562,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259767532348632,0.4315694868564605,0.4106272459030151,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.637748122215271,0.3840127289295196,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348467350006104,0.3173989653587341,0.3031231164932251,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156592607498169,0.1960102468729019,0.8946653008460999,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016387701034546,1.0,1.0,0.0,1.0,-2.642115831375122,2.642110109329224,5.615357167698676e-06,2.0420825481414795,0.737326979637146,0.737326979637146,0.0,118.54169464111328,96.0,26050.771484375,-0.0,1587.1998291015625,1.0,283.1499938964844,285.845458984375,292.9006042480469,294.67559814453125,293.1499938964844,293.1499938964844,283.1499938964844,25369.5,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382225394248962,1.0,0.0,0.0,2.306988000869751,2.306999683380127,3.551272982349474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.29150390625,0.0,439.0826416015625,1895.4371337890625,0.0,1924.45654296875,0.5896106958389282,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553210258483887,0.2275988757610321,0.207303762435913,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.933837592601776,0.4300885498523712,0.4090864658355713,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417215466499329,0.3743519186973572,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405184745788574,0.3163034915924072,0.3019446432590484,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203534841537476,0.195176750421524,0.8901901245117188,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.496230274438858,1.0,1.0,0.0,1.0,-2.620656013488769,2.62065052986145,5.524088464881061e-06,2.025290012359619,0.7274907827377319,0.7274907827377319,0.0,114.19248962402344,96.0,25363.177734375,-0.0,1537.9276123046875,1.0,283.1499938964844,285.87603759765625,292.85791015625,294.5909729003906,293.1499938964844,293.1499938964844,283.1499938964844,24609.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298835515975952,1.0,0.0,0.0,2.219166755676269,2.219177722930908,3.286043011030415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.31640625,0.0,395.98388671875,1895.4371337890625,0.0,1854.0926513671875,0.5722293257713318,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572829127311707,0.2270697057247162,0.2067768573760986,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369013905525208,0.4292629659175873,0.4082545638084411,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437333226203918,0.3704396486282348,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427555561065674,0.3156904876232147,0.3013123273849487,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221378684043884,0.1947200298309326,0.887859582901001,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937981367111206,1.0,1.0,0.0,1.0,-2.610758781433105,2.610753297805786,5.482336746354122e-06,2.0175893306732178,0.7218046188354492,0.7218046188354492,0.0,112.4186782836914,99.0,25027.01953125,-0.0,1516.48193359375,1.0,283.1499938964844,285.8907470703125,292.8348693847656,294.54656982421875,293.1499938964844,293.1499938964844,283.1499938964844,24375.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725094199180603,1.0,0.0,0.0,2.1781013011932373,2.178112030029297,3.165552868722443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.62890625,0.0,377.3883666992188,1895.4371337890625,0.0,1814.1370849609373,0.5601376891136169,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136731147766,0.2256264686584472,0.2053858935832977,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416100978851318,0.4270177185535431,0.4060363471508026,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194828033447,0.3636390566825866,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140121102333069,0.2996301352977752,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753143310547,0.1934857368469238,0.8818292617797852,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889061450958252,1.0,1.0,0.0,1.0,-2.5889759063720703,2.588970422744751,5.391019840317313e-06,2.000648736953736,0.7058365345001221,0.7058365345001221,0.0,109.21601104736328,102.0,24019.09375,-0.0,1472.8985595703125,1.0,283.1499938964844,285.947265625,292.7709655761719,294.42095947265625,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711378276348114,1.0,0.0,0.0,2.046989917755127,2.04699969291687,2.795920295284305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.73095703125,0.0,320.8575134277344,1895.4371337890625,0.0,1701.679443359375,0.5302444696426392,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136731147766,0.2256264686584472,0.2053858935832977,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416100978851318,0.4270177185535431,0.4060363471508026,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194828033447,0.3636390566825866,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140121102333069,0.2996301352977752,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753143310547,0.1934857368469238,0.8818292617797852,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889061450958252,1.0,1.0,0.0,1.0,-2.5889759063720703,2.588970422744751,5.391019840317313e-06,2.000648736953736,0.7058365345001221,0.7058365345001221,0.0,109.21601104736328,102.0,24019.09375,-0.0,1472.8985595703125,1.0,283.1499938964844,285.947265625,292.7709655761719,294.42095947265625,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711378276348114,1.0,0.0,0.0,2.046989917755127,2.04699969291687,2.795920295284305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.73095703125,0.0,320.8575134277344,1895.4371337890625,0.0,1701.679443359375,0.5302444696426392,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704001426697,0.2242202013731002,0.2040887773036956,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969096660614,0.4248417615890503,0.403946191072464,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204310417175,0.3614049255847931,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464602828025818,0.3123691976070404,0.2980447113513946,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335314750671,0.1922760605812072,0.8762485980987549,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860939979553222,1.0,1.0,0.0,1.0,-2.57360577583313,2.5736005306243896,5.327071903593605e-06,1.9887068271636963,0.6895449757575989,0.6895449757575989,0.0,107.8929214477539,105.0,23007.333984375,-0.0,1446.6536865234375,1.0,283.1499938964844,286.01239013671875,292.70733642578125,294.2962341308594,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697313129901886,1.0,0.0,0.0,1.9151194095611568,1.915128231048584,2.447288238727197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.904296875,0.0,269.9654235839844,1895.4371337890625,0.0,1589.61376953125,0.5002567768096924,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704001426697,0.2242202013731002,0.2040887773036956,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969096660614,0.4248417615890503,0.403946191072464,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204310417175,0.3614049255847931,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464602828025818,0.3123691976070404,0.2980447113513946,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335314750671,0.1922760605812072,0.8762485980987549,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860939979553222,1.0,1.0,0.0,1.0,-2.57360577583313,2.5736005306243896,5.327071903593605e-06,1.9887068271636963,0.6895449757575989,0.6895449757575989,0.0,107.8929214477539,105.0,23007.333984375,-0.0,1446.6536865234375,1.0,283.1499938964844,286.01239013671875,292.70733642578125,294.2962341308594,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697313129901886,1.0,0.0,0.0,1.9151194095611568,1.915128231048584,2.447288238727197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.904296875,0.0,269.9654235839844,1895.4371337890625,0.0,1589.61376953125,0.5002567768096924,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580049633979797,0.2228523045778274,0.2028682380914688,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392368793487548,0.42273610830307,0.401966392993927,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535956859588623,0.3623796999454498,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.3107639849185943,0.2965389192104339,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227554321289062,0.1910722702741623,0.8709229826927185,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847391545772552,1.0,1.0,0.0,1.0,-2.562719821929932,2.5627145767211914,5.282035090203863e-06,1.9802597761154173,0.6730428338050842,0.6730428338050842,0.0,107.86614990234376,108.0,21982.294921875,-0.0,1432.210693359375,1.0,283.1499938964844,286.0845031738281,292.6425476074219,294.170166015625,293.1499938964844,293.1499938964844,283.1499938964844,21155.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827951669692993,1.0,0.0,0.0,1.7839102745056152,1.7839181423187256,2.123437070622458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.32861328125,0.0,224.9065704345703,1895.4371337890625,0.0,1477.71142578125,0.4734829366207123,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580049633979797,0.2228523045778274,0.2028682380914688,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392368793487548,0.42273610830307,0.401966392993927,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535956859588623,0.3623796999454498,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.3107639849185943,0.2965389192104339,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227554321289062,0.1910722702741623,0.8709229826927185,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847391545772552,1.0,1.0,0.0,1.0,-2.562719821929932,2.5627145767211914,5.282035090203863e-06,1.9802597761154173,0.6730428338050842,0.6730428338050842,0.0,107.86614990234376,108.0,21982.294921875,-0.0,1432.210693359375,1.0,283.1499938964844,286.0845031738281,292.6425476074219,294.170166015625,293.1499938964844,293.1499938964844,283.1499938964844,21155.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827951669692993,1.0,0.0,0.0,1.7839102745056152,1.7839181423187256,2.123437070622458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.32861328125,0.0,224.9065704345703,1895.4371337890625,0.0,1477.71142578125,0.4734829366207123,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563328146934509,0.222163125872612,0.2022744864225387,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369895458221436,0.4216847419738769,0.4010025858879089,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542553305625916,0.3637705445289612,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426798582077026,0.3099572658538818,0.2958038747310638,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212080955505371,0.1904582381248474,0.8682964444160461,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844652116298675,1.0,1.0,0.0,1.0,-2.5584793090820312,2.558474063873291,5.264555056783138e-06,1.9769753217697144,0.6645840406417847,0.6645840406417847,0.0,108.2166519165039,108.0,21529.228515625,-0.0,1428.186767578125,1.0,283.1499938964844,286.1145324707031,292.6114196777344,294.1111755371094,293.1499938964844,293.1499938964844,283.1499938964844,20861.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755876541137695,1.0,0.0,0.0,1.7296916246414185,1.7296993732452393,1.9963229647146369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.18310546875,0.0,208.46389770507807,1895.4371337890625,0.0,1423.68017578125,0.4617916941642761,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543336749076843,0.2214586585760116,0.2016761004924774,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342430830001832,0.4206190705299377,0.4000357091426849,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546743512153625,0.3656598925590515,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.840636134147644,0.3091360032558441,0.2950648367404938,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193355560302734,0.1898270398378372,0.8656375408172607,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843981564044952,1.0,1.0,0.0,1.0,-2.5547850131988525,2.5547797679901123,5.249358764558565e-06,1.974117875099182,0.6559891700744629,0.6559891700744629,0.0,108.76652526855467,111.0,21090.359375,-0.0,1425.7547607421875,1.0,283.1499938964844,286.1427001953125,292.5809326171875,294.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,20641.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685283780097961,1.0,0.0,0.0,1.6785888671875,1.678596258163452,1.8801048895511485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.03173828125,0.0,193.9487762451172,1895.4371337890625,0.0,1371.7919921875,0.4509598314762115,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.749592125415802,0.2200007438659668,0.2004524171352386,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275768995285034,0.4184381663799286,0.398074209690094,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548514366149902,0.370627760887146,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381224632263,0.3074434995651245,0.2935586273670196,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147583365440369,0.1885065734386444,0.8601507544517517,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.4847387671470642,1.0,1.0,0.0,1.0,-2.548523664474488,2.548518419265747,5.223671450949041e-06,1.9692840576171875,0.6383910775184631,0.6383910775184631,0.0,110.3470687866211,114.0,20236.6640625,-0.0,1424.4610595703125,1.0,283.1499938964844,286.1959533691406,292.5203552246094,293.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548641324043274,1.0,0.0,0.0,1.5824521780014038,1.5824590921401978,1.6709159922356778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.42041015625,0.0,169.00152587890625,1895.4371337890625,0.0,1274.3961181640625,0.4310752153396606,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.749592125415802,0.2200007438659668,0.2004524171352386,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275768995285034,0.4184381663799286,0.398074209690094,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548514366149902,0.370627760887146,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381224632263,0.3074434995651245,0.2935586273670196,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147583365440369,0.1885065734386444,0.8601507544517517,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.4847387671470642,1.0,1.0,0.0,1.0,-2.548523664474488,2.548518419265747,5.223671450949041e-06,1.9692840576171875,0.6383910775184631,0.6383910775184631,0.0,110.3470687866211,114.0,20236.6640625,-0.0,1424.4610595703125,1.0,283.1499938964844,286.1959533691406,292.5203552246094,293.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548641324043274,1.0,0.0,0.0,1.5824521780014038,1.5824590921401978,1.6709159922356778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.42041015625,0.0,169.00152587890625,1895.4371337890625,0.0,1274.3961181640625,0.4310752153396606,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442081570625305,0.2184864431619644,0.1991919875144958,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880211353302,0.4161987602710724,0.3960724174976349,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542445421218872,0.376753568649292,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301114439964294,0.30568927526474,0.2920098900794983,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092313766479492,0.1871113926172256,0.8544061183929443,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855315387248993,1.0,1.0,0.0,1.0,-2.5432004928588867,2.5431952476501465,5.201902240514755e-06,1.965183973312378,0.6202594637870789,0.6202594637870789,0.0,112.41123962402344,117.0,19395.0625,-0.0,1426.484375,1.0,283.1499938964844,286.2475891113281,292.4583740234375,293.830078125,293.1499938964844,293.1499938964844,283.1499938964844,20176.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415473818778992,1.0,0.0,0.0,1.4910866022109983,1.4910930395126345,1.4835396200396644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.6748046875,0.0,147.83248901367188,1895.4371337890625,0.0,1183.554931640625,0.4127530753612518,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442081570625305,0.2184864431619644,0.1991919875144958,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880211353302,0.4161987602710724,0.3960724174976349,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542445421218872,0.376753568649292,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301114439964294,0.30568927526474,0.2920098900794983,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092313766479492,0.1871113926172256,0.8544061183929443,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855315387248993,1.0,1.0,0.0,1.0,-2.5432004928588867,2.5431952476501465,5.201902240514755e-06,1.965183973312378,0.6202594637870789,0.6202594637870789,0.0,112.41123962402344,117.0,19395.0625,-0.0,1426.484375,1.0,283.1499938964844,286.2475891113281,292.4583740234375,293.830078125,293.1499938964844,293.1499938964844,283.1499938964844,20176.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415473818778992,1.0,0.0,0.0,1.4910866022109983,1.4910930395126345,1.4835396200396644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.6748046875,0.0,147.83248901367188,1895.4371337890625,0.0,1183.554931640625,0.4127530753612518,1.0,0.0,3.0,1.0,0.0
