time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143041610718,0.2169322669506073,0.1979037672281265,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117843508720398,0.4139185845851898,0.3940401375293731,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529713869094849,0.3836150467395782,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746855735779,0.3038874268531799,0.2904250621795654,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030102610588074,0.1856547743082046,0.8484281301498413,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130352020263,1.0,1.0,0.0,1.0,-2.538367986679077,2.538362741470337,5.182191671337932e-06,1.9614681005477903,0.6016278862953186,0.6016278862953186,0.0,114.80560302734376,120.0,18551.396484375,-0.0,1430.5614013671875,1.0,283.1499938964844,286.2995300292969,292.39422607421875,293.7160949707031,293.1499938964844,293.1499938964844,283.1499938964844,20058.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281391382217407,1.0,0.0,0.0,1.4023195505142212,1.4023257493972778,1.3121618280820257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.99072265625,0.0,129.33216857910156,1895.4371337890625,0.0,1096.4156494140625,0.3954557180404663,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143041610718,0.2169322669506073,0.1979037672281265,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117843508720398,0.4139185845851898,0.3940401375293731,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529713869094849,0.3836150467395782,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746855735779,0.3038874268531799,0.2904250621795654,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030102610588074,0.1856547743082046,0.8484281301498413,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130352020263,1.0,1.0,0.0,1.0,-2.538367986679077,2.538362741470337,5.182191671337932e-06,1.9614681005477903,0.6016278862953186,0.6016278862953186,0.0,114.80560302734376,120.0,18551.396484375,-0.0,1430.5614013671875,1.0,283.1499938964844,286.2995300292969,292.39422607421875,293.7160949707031,293.1499938964844,293.1499938964844,283.1499938964844,20058.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281391382217407,1.0,0.0,0.0,1.4023195505142212,1.4023257493972778,1.3121618280820257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.99072265625,0.0,129.33216857910156,1895.4371337890625,0.0,1096.4156494140625,0.3954557180404663,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343052625656128,0.2157869786024093,0.1969566792249679,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059833288192748,0.412246972322464,0.3925526738166809,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516765356063843,0.3888877630233764,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195362091064453,0.3025571405887604,0.289257138967514,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983159184455872,0.1845672726631164,0.8439688682556152,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.487517386674881,1.0,1.0,0.0,1.0,-2.5350167751312256,2.5350115299224854,5.16855016030604e-06,1.9588937759399407,0.5878066420555115,0.5878066420555115,0.0,116.6893310546875,120.0,17934.263671875,-0.0,1434.3424072265625,1.0,283.1499938964844,286.337890625,292.3465576171875,293.6318664550781,293.1499938964844,293.1499938964844,283.1499938964844,19987.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181310415267944,1.0,0.0,0.0,1.3390355110168457,1.3390413522720337,1.1964031898514804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.5341796875,0.0,117.26293182373048,1895.4371337890625,0.0,1034.3563232421875,0.3834209442138672,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.732710063457489,0.2153515517711639,0.1965969949960708,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038581252098083,0.4116130769252777,0.3919890224933624,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511114835739136,0.3909228444099426,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177952170372009,0.3020506799221039,0.2888128757476806,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965218782424927,0.184151142835617,0.8422628045082092,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878778457641601,1.0,1.0,0.0,1.0,-2.533768892288208,2.533763647079468,5.1634765441122e-06,1.9579356908798216,0.5825234055519104,0.5825234055519104,0.0,117.42525482177734,123.0,17699.955078125,-0.0,1435.896240234375,1.0,283.1499938964844,286.3525390625,292.328369140625,293.59979248046875,293.1499938964844,293.1499938964844,283.1499938964844,19962.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142647862434387,1.0,0.0,0.0,1.3153647184371948,1.3153705596923828,1.1544784683792389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.2626953125,0.0,112.972900390625,1895.4371337890625,0.0,1011.0908813476562,0.3789835572242737,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298009395599365,0.2145542800426483,0.1959388703107834,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000736474990845,0.4104544222354889,0.3909592926502228,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499814987182617,0.39467653632164,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145853281021118,0.3011222779750824,0.2879988551139831,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932371854782104,0.1833860427141189,0.83912593126297,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885549545288086,1.0,1.0,0.0,1.0,-2.531503915786743,2.531498908996582,5.154273821972311e-06,1.9561967849731443,0.5728042125701904,0.5728042125701904,0.0,118.79459381103516,123.0,17270.912109375,-0.0,1438.8568115234375,1.0,283.1499938964844,286.3795471191406,292.2950744628906,293.5409851074219,293.1499938964844,293.1499938964844,283.1499938964844,19915.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070789098739624,1.0,0.0,0.0,1.272520661354065,1.2725262641906738,1.0804958350263405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.44384765625,0.0,105.50328826904295,1895.4371337890625,0.0,968.9291381835938,0.371040940284729,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268934845924377,0.213753342628479,0.1952782720327377,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.896304726600647,0.4092930257320404,0.3899277746677398,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487241983413696,0.3984710276126861,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113263249397278,0.3001883029937744,0.2871803641319275,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899486780166626,0.1826139539480209,0.8359602689743042,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892527759075165,1.0,1.0,0.0,1.0,-2.529242992401123,2.529237985610962,5.14509611093672e-06,1.9544614553451536,0.5629780888557434,0.5629780888557434,0.0,120.19388580322266,126.0,16839.912109375,-0.0,1441.945556640625,1.0,283.1499938964844,286.4068298339844,292.2616577148437,293.4819030761719,293.1499938964844,293.1499938964844,283.1499938964844,19866.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997058153152466,1.0,0.0,0.0,1.2301366329193115,1.2301421165466309,1.0097180336288149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.712890625,0.0,98.4767837524414,1895.4371337890625,0.0,927.1630249023438,0.3632996380329132,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227061986923218,0.2125943899154663,0.194323256611824,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909202814102173,0.4076168239116668,0.3884400129318237,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466954946517944,0.4039775729179382,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065292835235596,0.2988345324993133,0.2859947383403778,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632995605469,0.6852338314056396,0.181492194533348,0.831360399723053,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902834296226501,1.0,1.0,0.0,1.0,-2.525972843170166,2.525967836380005,5.131837951921625e-06,1.9519517421722408,0.5486474633216858,0.5486474633216858,0.0,122.2501220703125,126.0,16216.6220703125,-0.0,1446.541015625,1.0,283.1499938964844,286.446533203125,292.2135314941406,293.3965759277344,293.1499938964844,293.1499938964844,283.1499938964844,19794.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887508988380432,1.0,0.0,0.0,1.170000433921814,1.1700057983398438,9.134094369755985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.01904296875,0.0,89.09943389892578,1895.4371337890625,0.0,868.0901489257812,0.3525207936763763,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210744619369507,0.2121420055627823,0.1939507275819778,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888463973999023,0.4069638550281524,0.3878607749938965,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458370685577393,0.4061260223388672,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046268224716187,0.2983052134513855,0.2855314314365387,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834130883216858,0.1810533106327057,0.8295606374740601,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906900525093078,1.0,1.0,0.0,1.0,-2.524691581726074,2.524686574935913,5.126648375153309e-06,1.950968623161316,0.5430185794830322,0.5430185794830322,0.0,123.06031799316406,129.0,15973.6455078125,-0.0,1448.357421875,1.0,283.1499938964844,286.46209716796875,292.1948547363281,293.3634033203125,293.1499938964844,293.1499938964844,283.1499938964844,19764.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843836665153503,1.0,0.0,0.0,1.1469281911849976,1.1469334363937378,8.777400495318943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.6826171875,0.0,85.67990112304688,1895.4371337890625,0.0,845.5401000976562,0.3484521210193634,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.715192437171936,0.2105182409286499,0.1926145553588867,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.881555438041687,0.4046265184879303,0.3857886791229248,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424321532249451,0.4138076901435852,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.2963997423648834,0.2838648557662964,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769940257072449,0.1794756203889846,0.823090672492981,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921593070030212,1.0,1.0,0.0,1.0,-2.520050287246704,2.520045042037964,5.107870492793154e-06,1.9474070072174072,0.5226568579673767,0.5226568579673767,0.0,125.99227905273438,117.0,15105.04296875,-0.0,1454.906494140625,1.0,283.1499938964844,286.5179748535156,292.1285705566406,293.2451477050781,293.1499938964844,293.1499938964844,283.1499938964844,19651.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683012008666992,1.0,0.0,0.0,1.0661367177963257,1.0661417245864868,7.584365846469154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.50830078125,0.0,74.45896911621094,1895.4371337890625,0.0,767.2081909179688,0.3345283269882202,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.715192437171936,0.2105182409286499,0.1926145553588867,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.881555438041687,0.4046265184879303,0.3857886791229248,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424321532249451,0.4138076901435852,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.2963997423648834,0.2838648557662964,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769940257072449,0.1794756203889846,0.823090672492981,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921593070030212,1.0,1.0,0.0,1.0,-2.520050287246704,2.520045042037964,5.107870492793154e-06,1.9474070072174072,0.5226568579673767,0.5226568579673767,0.0,125.99227905273438,117.0,15105.04296875,-0.0,1454.906494140625,1.0,283.1499938964844,286.5179748535156,292.1285705566406,293.2451477050781,293.1499938964844,293.1499938964844,283.1499938964844,19651.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683012008666992,1.0,0.0,0.0,1.0661367177963257,1.0661417245864868,7.584365846469154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.50830078125,0.0,74.45896911621094,1895.4371337890625,0.0,767.2081909179688,0.3345283269882202,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515846252441,0.2088581472635269,0.1911024749279022,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646601676941,0.4022478461265564,0.3835316002368927,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394623517990112,0.4115110039710998,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932955741882,0.2944385111331939,0.2819983661174774,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.676176905632019,0.1778614372014999,0.8157347440719604,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883334636688232,1.0,1.0,0.0,1.0,-2.5016989707946777,2.5016939640045166,5.03416731589823e-06,1.9334263801574707,0.5017926096916199,0.5017926096916199,0.0,124.46099853515624,105.0,14215.3876953125,-0.0,1424.5665283203125,1.0,283.1499938964844,286.5707702636719,292.06298828125,293.127197265625,293.1499938964844,293.1499938964844,283.1499938964844,19532.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514840483665466,1.0,0.0,0.0,0.9879794716835022,0.9879842400550842,6.513123196327797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.77783203125,0.0,64.6770248413086,1895.4371337890625,0.0,692.8115234375,0.3215904533863067,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515846252441,0.2088581472635269,0.1911024749279022,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646601676941,0.4022478461265564,0.3835316002368927,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394623517990112,0.4115110039710998,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932955741882,0.2944385111331939,0.2819983661174774,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.676176905632019,0.1778614372014999,0.8157347440719604,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883334636688232,1.0,1.0,0.0,1.0,-2.5016989707946777,2.5016939640045166,5.03416731589823e-06,1.9334263801574707,0.5017926096916199,0.5017926096916199,0.0,124.46099853515624,105.0,14215.3876953125,-0.0,1424.5665283203125,1.0,283.1499938964844,286.5707702636719,292.06298828125,293.127197265625,293.1499938964844,293.1499938964844,283.1499938964844,19532.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514840483665466,1.0,0.0,0.0,0.9879794716835022,0.9879842400550842,6.513123196327797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.77783203125,0.0,64.6770248413086,1895.4371337890625,0.0,692.8115234375,0.3215904533863067,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285785675049,0.2071753442287445,0.1894544214010238,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395090103149,0.3998224139213562,0.3811126351356506,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.63852858543396,0.4017023742198944,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220134735107,0.2924244105815887,0.2799621522426605,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796059012413025,0.176235482096672,0.8077341914176941,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811015725135803,1.0,1.0,0.0,1.0,-2.4729764461517334,2.4729714393615723,4.919390448776539e-06,1.9112749099731443,0.4802916944026947,0.4802916944026947,0.0,119.60746002197266,108.0,13367.52734375,-0.0,1367.5120849609375,1.0,283.1499938964844,286.6319885253906,291.9986267089844,293.0113525390625,293.1499938964844,293.1499938964844,283.1499938964844,19414.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339674949645996,1.0,0.0,0.0,0.9124431610107422,0.91244775056839,5.555268955959036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.6376953125,0.0,56.17036437988281,1895.4371337890625,0.0,622.886474609375,0.3096418380737304,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285785675049,0.2071753442287445,0.1894544214010238,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395090103149,0.3998224139213562,0.3811126351356506,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.63852858543396,0.4017023742198944,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220134735107,0.2924244105815887,0.2799621522426605,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796059012413025,0.176235482096672,0.8077341914176941,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811015725135803,1.0,1.0,0.0,1.0,-2.4729764461517334,2.4729714393615723,4.919390448776539e-06,1.9112749099731443,0.4802916944026947,0.4802916944026947,0.0,119.60746002197266,108.0,13367.52734375,-0.0,1367.5120849609375,1.0,283.1499938964844,286.6319885253906,291.9986267089844,293.0113525390625,293.1499938964844,293.1499938964844,283.1499938964844,19414.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339674949645996,1.0,0.0,0.0,0.9124431610107422,0.91244775056839,5.555268955959036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.6376953125,0.0,56.17036437988281,1895.4371337890625,0.0,622.886474609375,0.3096418380737304,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3659362792969,0.7190335988998413,0.2063355296850204,0.1886544674634933,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882429599761963,0.398602694272995,0.3799193203449249,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386877298355103,0.3985998034477234,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033662438392639,0.2914083302021026,0.278958648443222,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803240776062012,0.1754313707351684,0.8038825988769531,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787032306194305,1.0,1.0,0.0,1.0,-2.461010932922364,2.461006164550781,4.87168244944769e-06,1.901893138885498,0.4693153500556946,0.4693153500556946,0.0,117.99403381347656,108.0,12951.6083984375,-0.0,1345.812744140625,1.0,283.1499938964844,286.6630249023437,291.96734619140625,292.9546813964844,293.1499938964844,293.1499938964844,283.1499938964844,19354.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250617265701294,1.0,0.0,0.0,0.8757604360580444,0.8757649064064026,5.117573564916712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.697265625,0.0,52.35289001464844,1895.4371337890625,0.0,590.0938110351562,0.3040377795696258,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190358638763428,0.205494612455368,0.1878781020641327,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885614275932312,0.3973813056945801,0.3787481486797333,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387866139411926,0.3969555497169494,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035311698913574,0.2903864085674286,0.2779746353626251,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802049875259399,0.1746306717395782,0.8001720905303955,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768195748329162,1.0,1.0,0.0,1.0,-2.4510531425476074,2.4510483741760254,4.832296781387413e-06,1.894156575202942,0.4582286179065704,0.4582286179065704,0.0,117.0274658203125,111.0,12543.0556640625,-0.0,1329.465087890625,1.0,283.1499938964844,286.6956787109375,291.93658447265625,292.89898681640625,293.1499938964844,293.1499938964844,283.1499938964844,19294.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160849690437317,1.0,0.0,0.0,0.83997642993927,0.8399808406829834,4.707904821543708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.4541015625,0.0,48.813751220703125,1895.4371337890625,0.0,558.8088989257812,0.2986883819103241,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222039222717,0.2038028687238693,0.1863573491573333,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871646523475647,0.3949328064918518,0.3764413297176361,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384505033493042,0.3963541388511657,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.80201655626297,0.2883206903934479,0.2760282456874847,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783848404884338,0.1730263382196426,0.7929520606994629,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743109345436096,1.0,1.0,0.0,1.0,-2.434715747833252,2.43471097946167,4.768057351611788e-06,1.88147521018982,0.4357118010520935,0.4357118010520935,0.0,116.26303100585938,114.0,11743.95703125,-0.0,1306.3043212890625,1.0,283.1499938964844,286.7630615234375,291.8746032714844,292.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497736245393753,1.0,0.0,0.0,0.7712436318397522,0.7712478637695312,3.968959205735701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.445068359375,0.0,42.50387573242188,1895.4371337890625,0.0,500.0271606445313,0.2887278497219085,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222039222717,0.2038028687238693,0.1863573491573333,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871646523475647,0.3949328064918518,0.3764413297176361,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384505033493042,0.3963541388511657,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.80201655626297,0.2883206903934479,0.2760282456874847,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783848404884338,0.1730263382196426,0.7929520606994629,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743109345436096,1.0,1.0,0.0,1.0,-2.434715747833252,2.43471097946167,4.768057351611788e-06,1.88147521018982,0.4357118010520935,0.4357118010520935,0.0,116.26303100585938,114.0,11743.95703125,-0.0,1306.3043212890625,1.0,283.1499938964844,286.7630615234375,291.8746032714844,292.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497736245393753,1.0,0.0,0.0,0.7712436318397522,0.7712478637695312,3.968959205735701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.445068359375,0.0,42.50387573242188,1895.4371337890625,0.0,500.0271606445313,0.2887278497219085,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144280672073364,0.2020910382270813,0.184859499335289,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837332725524902,0.3924716114997864,0.3741651475429535,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372007131576538,0.3984476625919342,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392378807068,0.2862196266651153,0.274091362953186,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749720573425293,0.1714042574167251,0.7858659625053406,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730555713176727,1.0,1.0,0.0,1.0,-2.421854257583618,2.421849489212036,4.717825049738167e-06,1.871506333351136,0.4127359986305237,0.4127359986305237,0.0,116.66383361816406,117.0,10969.16796875,-0.0,1292.39599609375,1.0,283.1499938964844,286.8316650390625,291.8062744140625,292.6583557128906,293.1499938964844,293.1499938964844,283.1499938964844,19067.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772366881370544,1.0,0.0,0.0,0.7064872980117798,0.7064914107322693,3.3304445423709694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.437255859375,0.0,37.11148452758789,1895.4371337890625,0.0,441.8046875,0.2796947658061981,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144280672073364,0.2020910382270813,0.184859499335289,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837332725524902,0.3924716114997864,0.3741651475429535,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372007131576538,0.3984476625919342,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392378807068,0.2862196266651153,0.274091362953186,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749720573425293,0.1714042574167251,0.7858659625053406,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730555713176727,1.0,1.0,0.0,1.0,-2.421854257583618,2.421849489212036,4.717825049738167e-06,1.871506333351136,0.4127359986305237,0.4127359986305237,0.0,116.66383361816406,117.0,10969.16796875,-0.0,1292.39599609375,1.0,283.1499938964844,286.8316650390625,291.8062744140625,292.6583557128906,293.1499938964844,293.1499938964844,283.1499938964844,19067.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772366881370544,1.0,0.0,0.0,0.7064872980117798,0.7064914107322693,3.3304445423709694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.437255859375,0.0,37.11148452758789,1895.4371337890625,0.0,441.8046875,0.2796947658061981,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101391553878784,0.2003517299890518,0.1833659559488296,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789483308792114,0.389988511800766,0.3718992471694946,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350234746932983,0.4023959934711456,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960360527039,0.2840752005577087,0.2721442878246307,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704943180084229,0.1697525084018707,0.7787951827049255,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726553857326507,1.0,1.0,0.0,1.0,-2.411245822906494,2.411241054534912,4.676624030253152e-06,1.8632968664169312,0.3892938196659088,0.3892938196659088,0.0,117.87357330322266,105.0,10219.2138671875,-0.0,1284.62646484375,1.0,283.1499938964844,286.9001770019531,291.7392578125,292.5331726074219,293.1499938964844,293.1499938964844,283.1499938964844,18971.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545300304889679,1.0,0.0,0.0,0.6457731127738953,0.6457770466804504,2.7826164483713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.663818359375,0.0,32.50211334228516,1895.4371337890625,0.0,385.2935485839844,0.2714769542217254,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101391553878784,0.2003517299890518,0.1833659559488296,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789483308792114,0.389988511800766,0.3718992471694946,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350234746932983,0.4023959934711456,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960360527039,0.2840752005577087,0.2721442878246307,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704943180084229,0.1697525084018707,0.7787951827049255,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726553857326507,1.0,1.0,0.0,1.0,-2.411245822906494,2.411241054534912,4.676624030253152e-06,1.8632968664169312,0.3892938196659088,0.3892938196659088,0.0,117.87357330322266,105.0,10219.2138671875,-0.0,1284.62646484375,1.0,283.1499938964844,286.9001770019531,291.7392578125,292.5331726074219,293.1499938964844,293.1499938964844,283.1499938964844,18971.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545300304889679,1.0,0.0,0.0,0.6457731127738953,0.6457770466804504,2.7826164483713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.663818359375,0.0,32.50211334228516,1895.4371337890625,0.0,385.2935485839844,0.2714769542217254,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398675918579,0.1985599845647812,0.1817032992839813,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805655837059021,0.3874479234218597,0.3694554269313812,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.632943332195282,0.3975973427295685,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115965843201,0.2818559408187866,0.2700009047985077,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709080338478088,0.1680438816547393,0.7708610892295837,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674821496009826,1.0,1.0,0.0,1.0,-2.388456583023072,2.3884520530700684,4.589088348438963e-06,1.8458441495895384,0.3652870059013366,0.3652870059013366,0.0,115.27640533447266,108.0,9476.5322265625,-0.0,1246.947998046875,1.0,283.1499938964844,286.96533203125,291.6775207519531,292.41412353515625,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304665029048919,1.0,0.0,0.0,0.5886368751525879,0.5886407494544983,2.3120030334666808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.43115234375,0.0,28.503143310546875,1895.4371337890625,0.0,333.0587158203125,0.2640560865402221,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398675918579,0.1985599845647812,0.1817032992839813,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805655837059021,0.3874479234218597,0.3694554269313812,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.632943332195282,0.3975973427295685,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115965843201,0.2818559408187866,0.2700009047985077,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709080338478088,0.1680438816547393,0.7708610892295837,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674821496009826,1.0,1.0,0.0,1.0,-2.388456583023072,2.3884520530700684,4.589088348438963e-06,1.8458441495895384,0.3652870059013366,0.3652870059013366,0.0,115.27640533447266,108.0,9476.5322265625,-0.0,1246.947998046875,1.0,283.1499938964844,286.96533203125,291.6775207519531,292.41412353515625,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304665029048919,1.0,0.0,0.0,0.5886368751525879,0.5886407494544983,2.3120030334666808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.43115234375,0.0,28.503143310546875,1895.4371337890625,0.0,333.0587158203125,0.2640560865402221,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105372548103333,0.1976597607135772,0.1808770149946212,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.880563497543335,0.3861661553382873,0.3682326972484588,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323413252830505,0.3962842226028442,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949240207672119,0.2807311415672302,0.2689242959022522,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704792380332947,0.1671863049268722,0.7669172883033752,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.465851366519928,1.0,1.0,0.0,1.0,-2.378377676010132,2.378373146057129,4.550302946881857e-06,1.8379377126693728,0.3530492782592773,0.3530492782592773,0.0,114.44358825683594,108.0,9117.0263671875,-0.0,1231.7725830078125,1.0,283.1499938964844,286.99639892578125,291.6484680175781,292.3568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18823.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181361496448517,1.0,0.0,0.0,0.5613285303115845,0.5613323450088501,2.1024595397989287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.539306640625,0.0,26.697566986083984,1895.4371337890625,0.0,308.8187561035156,0.2606606781482696,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095404267311096,0.1967564672231674,0.1800667494535446,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796985745429993,0.3848805129528045,0.3670240640640259,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.63165682554245,0.3961257636547088,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939504981040955,0.2795979976654053,0.2678588926792145,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693893671035767,0.1663267761468887,0.7630615234375,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.464590460062027,1.0,1.0,0.0,1.0,-2.369848251342773,2.3698437213897705,4.517743036558386e-06,1.831316947937012,0.340717077255249,0.340717077255249,0.0,114.1135711669922,111.0,8784.6806640625,-0.0,1220.5281982421875,1.0,283.1499938964844,287.0317687988281,291.6205749511719,292.30145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18772.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057032167911529,1.0,0.0,0.0,0.53498774766922,0.5349915027618408,1.9097701198234063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.113525390625,0.0,25.0167179107666,1895.4371337890625,0.0,285.8118896484375,0.2574774622917175,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070451974868774,0.1953080296516418,0.1787873655557632,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772571682929993,0.382823497056961,0.3651095628738403,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302323937416077,0.397296667098999,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914181351661682,0.2777712345123291,0.2661618888378143,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668307185173035,0.1649461090564727,0.756973385810852,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.463246077299118,1.0,1.0,0.0,1.0,-2.3580634593963623,2.35805892944336,4.47297134087421e-06,1.822177171707153,0.3207663893699646,0.3207663893699646,0.0,114.1998519897461,111.0,8266.623046875,-0.0,1207.2843017578125,1.0,283.1499938964844,287.0953369140625,291.5795593261719,292.21893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18693.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859730362892151,1.0,0.0,0.0,0.4948920607566833,0.4949099123477936,1.634234791936251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.284423828125,0.0,22.56978225708008,1895.4371337890625,0.0,251.6990966796875,0.2528139650821686,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.706280529499054,0.1949445456266403,0.1784699410200119,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764826655387878,0.3823084831237793,0.3646340668201446,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297997832298279,0.3978142440319061,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.790632426738739,0.2773112654685974,0.2657383680343628,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660647988319397,0.1645992398262024,0.7554617524147034,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630164206027984,1.0,1.0,0.0,1.0,-2.355407476425171,2.355402946472168,4.4629159674514085e-06,1.8201189041137693,0.3157331645488739,0.3157331645488739,0.0,114.31867980957033,99.0,8139.52880859375,-0.0,1204.71337890625,1.0,283.1499938964844,287.1112670898437,291.5699462890625,292.1993103027344,293.1499938964844,293.1499938964844,283.1499938964844,18672.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811157047748565,1.0,0.0,0.0,0.4852263033390045,0.4855025708675384,1.5710215350850376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.80029296875,0.0,22.00994682312012,1895.4371337890625,0.0,243.6644592285156,0.2517325282096863,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068186402320862,0.1937092244625091,0.1773209422826767,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.8776730298995972,0.3805646002292633,0.3629520535469055,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.6284940838813782,0.3943976759910583,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914220690727234,0.2757451832294464,0.2642235159873962,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663709878921509,0.1634174436330795,0.7499632239341736,287.7510681152344,289.6319885253906,290.37420654296875,288.658935546875,290.3759765625,297.0283508300781,287.7537536621094,1.0,0.459337055683136,1.0,1.0,0.0,1.0,-2.339489459991455,2.3394851684570312,4.403179900691612e-06,1.8079376220703125,0.2987169921398163,0.2987169921398163,0.0,112.5047836303711,99.0,7706.8369140625,-0.0,1179.326171875,1.0,283.1499938964844,287.1638488769531,291.5396423339844,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,18547.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652121722698211,1.0,0.0,0.0,0.4532015919685364,0.4651590883731842,1.3704914536560864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.895751953125,0.0,20.665891647338867,1895.4371337890625,0.0,218.09793090820312,0.2486266493797302,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078820466995239,0.0,0.1767308115959167,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792415857315063,0.0,0.3620968461036682,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054930210113,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926927208900452,0.0,0.2634474337100982,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672605872154236,0.0,0.7471286058425903,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.3298234939575195,2.329819202423096,4.366993380244821e-06,1.8004746437072754,0.0,0.0,0.0,111.0557861328125,60.0,7492.7099609375,-0.0,1162.6812744140625,0.0,283.1499938964844,287.1892395019531,291.5257568359375,292.1085205078125,293.1499938964844,293.1499938964844,278.1499938964844,18458.095703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376925528049469,0.4634096622467041,1.2782970237879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38887596130371,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,0.0007060126517899,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.3725875616073608,0.0,0.0007434667786583,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.3725875616073608,0.0,0.0005491221090778,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,0.000743466312997,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,0.0035266813356429,287.8578796386719,294.1499938964844,290.3078918457031,288.61529541015625,290.3417053222656,296.61962890625,286.901611328125,0.0,0.0,0.7723934650421143,0.7723934650421143,0.2276065498590469,1.0,-0.0075236363336443,0.0075778397731482,-5.42034104000777e-05,-0.0094577874988317,0.0,0.0,0.0,-0.0395651198923587,60.0,1107.6751708984375,-0.0,-3.859646312776022e-06,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.763783258613166e-17,6.382069664505521e-17,2.601713752516831e-22,5.014146649967577e-13,5.01413472374368e-13,1.2321665860977653e-18,0.0,0.0,-0.0,0.0,0.0,9.563527130267395e-29,8.076739756330846e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
