time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423720,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,0.0007218229584395,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,0.0008734122966416,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.0005421646055765,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,0.0010414455318823,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,0.0031125505920499,287.8558654785156,294.1499938964844,290.2754821777344,288.5949401855469,290.3388671875,296.1747131347656,286.5100402832031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074764746241271,0.0072737880982458,0.0002026867732638,-0.0096715474501252,0.0,0.0,0.0,-0.0397569127380847,60.0,534.8777465820312,-0.0,-3.887524599122116e-06,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.974154280272192e-33,5.3529294405760697e-33,5.419209040958993e-36,4.3496254399432214e-18,4.346494974915015e-18,3.1301358523284026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,0.0001119985245168,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,0.000136205999297,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,0.0001185353248729,297.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,0.0001259561249753,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,0.0005454055499285,287.8538818359375,294.1499938964844,290.2373962402344,288.57177734375,290.3243713378906,295.5298156738281,286.3222961425781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012460382422432,0.0025219845119863,-0.0012759461533278,-0.0128729240968823,0.0,0.0,0.0,-0.0081750284880399,60.0,229.5868988037109,-0.0,-1.0584133747215676e-07,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5164466294213108e-20,-1.2211043766486664e-20,-2.9534227296748348e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,9.465881885262206e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,0.0001002346252789,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,7.457687024725601e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.992361447075382e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.0004724144237115,287.85302734375,294.1499938964844,290.1987609863281,288.549072265625,290.3233642578125,294.89361572265625,286.2577209472656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001010343665257,0.0006565714720636,0.0003537721931934,-0.0146624855697155,0.0,0.0,0.0,-0.007708843331784,60.0,96.1085968017578,-0.0,-6.959871257095075e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.708929541364809e-21,3.457938481795218e-21,3.2509910595695918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,9.411595965502784e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,9.911496454151349e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,7.321183511521667e-05,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,9.911146480590104e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,0.0004701242723967,287.85211181640625,294.1499938964844,290.15966796875,288.5268249511719,290.3220520019531,294.32781982421875,286.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028952965512,2.9422615455132482e-08,0.0010028659598901,-0.0153068322688341,0.0,0.0,0.0,-0.007888882420957,60.0,39.7874870300293,-0.0,-6.858865475578568e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.855109076929765e-21,3.4287020092267304e-21,3.426407471599819e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,9.41094767767936e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,9.910228982334957e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,7.319673022720963e-05,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,9.910207154462114e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,0.0004700963909272,287.85113525390625,294.1499938964844,290.1200866699219,288.5049743652344,290.3204345703125,293.82525634765625,286.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029025143012,6.2033964631780245e-09,0.0010028963442891,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,18.536725997924805,-0.0,-6.857676027038907e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856727087444358e-21,3.4283772762128165e-21,3.4283502151283245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.411119390279056e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.910401422530413e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.319793803617358e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,9.91038396023214e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,0.000470105005661,287.848876953125,294.1499938964844,290.0397033691406,288.46240234375,290.316162109375,292.9798889160156,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.41551685333252,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856746474489965e-21,3.4283732372449825e-21,3.4283732372449825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.411119390279056e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.910401422530413e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.319793803617358e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,9.91038396023214e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,0.000470105005661,287.848876953125,294.1499938964844,290.0397033691406,288.46240234375,290.316162109375,292.9798889160156,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.41551685333252,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856746474489965e-21,3.4283732372449825e-21,3.4283732372449825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.411648352397606e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.91095876088366e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,7.32020489522256e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.910941298585384e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,0.0004701314610429,287.8462829589844,294.1499938964844,289.9578552246094,288.4212341308594,290.3105163574219,292.306640625,286.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.722815036773682,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.411648352397606e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.91095876088366e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,7.32020489522256e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.910941298585384e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,0.0004701314610429,287.8462829589844,294.1499938964844,289.9578552246094,288.4212341308594,290.3105163574219,292.306640625,286.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.722815036773682,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,9.412413783138618e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,9.911764209391548e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,7.3208000685554e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.911746747093277e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0004701696743723,287.8433837890625,294.1499938964844,289.8747863769531,288.3812866210937,290.30352783203125,291.7660522460937,286.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.191679000854492,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,9.412413783138618e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,9.911764209391548e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,7.3208000685554e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.911746747093277e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0004701696743723,287.8433837890625,294.1499938964844,289.8747863769531,288.3812866210937,290.30352783203125,291.7660522460937,286.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.191679000854492,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.413288353243844e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,9.912684618029743e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,7.321479642996565e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.912667883327232e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,0.0004702133592218,287.8402099609375,294.1499938964844,289.7907409667969,288.3423767089844,290.295166015625,291.3280029296875,286.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.95109748840332,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.413288353243844e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,9.912684618029743e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,7.321479642996565e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.912667883327232e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,0.0004702133592218,287.8402099609375,294.1499938964844,289.7907409667969,288.3423767089844,290.295166015625,291.3280029296875,286.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.95109748840332,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,9.413722000317648e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.913140820572151e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,7.321816519834101e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.91312408586964e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,0.0004702350124716,287.8385314941406,294.1499938964844,289.7484436035156,288.3232727050781,290.2904663085937,291.1400146484375,286.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.76912260055542,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,9.414109808858484e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,9.913549001794308e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,7.32211847207509e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,9.913532267091796e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,0.0004702543956227,287.8367919921875,294.1499938964844,289.7059631347656,288.3043518066406,290.2854309082031,290.96942138671875,286.5071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.576269626617432,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,9.414540545549244e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.914002293953672e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,7.322452438529581e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,9.91398555925116e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,0.0004702759033534,287.83355712890625,294.1499938964844,289.6309509277344,288.27154541015625,290.2757568359375,290.7052307128906,286.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.232641220092773,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.414563101017848e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,9.914025577018036e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,7.322469900827855e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,9.914009569911286e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,0.0004702770384028,287.8330993652344,294.1499938964844,289.6206970214844,288.26708984375,290.2743835449219,290.67236328125,286.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.186147689819336,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.41426114877686e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.913706890074536e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,7.322234887396917e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.913690882967784e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0004702619335148,287.8292236328125,294.1499938964844,289.5351867675781,288.2304382324219,290.2619934082031,290.4234313964844,286.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.805984020233154,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.41426114877686e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.913706890074536e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,7.322234887396917e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.913690882967784e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0004702619335148,287.8292236328125,294.1499938964844,289.5351867675781,288.2304382324219,290.2619934082031,290.4234313964844,286.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.805984020233154,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.41280959523283e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,9.912178211379796e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,7.321105658775195e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.912162204273044e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,0.0004701894358731,287.8251037597656,294.1499938964844,289.4496765136719,288.1942443847656,290.2483215332031,290.21197509765625,286.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.441606998443604,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.41280959523283e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,9.912178211379796e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,7.321105658775195e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.912162204273044e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,0.0004701894358731,287.8251037597656,294.1499938964844,289.4496765136719,288.1942443847656,290.2483215332031,290.21197509765625,286.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.441606998443604,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.409843914909288e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.909054642776029e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,7.318798452615738e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.909038635669276e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,0.0004700412682723,287.8208312988281,294.1499938964844,289.3644104003906,288.1583557128906,290.2333679199219,290.0298767089844,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094242572784424,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.409843914909288e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.909054642776029e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,7.318798452615738e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.909038635669276e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,0.0004700412682723,287.8208312988281,294.1499938964844,289.3644104003906,288.1583557128906,290.2333679199219,290.0298767089844,286.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094242572784424,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.40769605222158e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,9.90679327514954e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,7.317127892747521e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,9.906777268042788e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,0.000469934020657,287.8186340332031,294.1499938964844,289.3219299316406,288.1405334472656,290.2254333496094,289.9478759765625,286.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.926977634429932,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,9.405066521139815e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.90402404568158e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,7.315082621062174e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,9.90400803857483e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.0004698026750702,287.8163757324219,294.1499938964844,289.2796325683594,288.1227111816406,290.2171630859375,289.8709716796875,286.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.763916492462158,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.398284601047636e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.896881238091736e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,7.30980682419613e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.896865958580749e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,0.0004694638773798,287.8117980957031,294.1499938964844,289.195556640625,288.087158203125,290.1997985839844,289.7303771972656,286.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450076103210449,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.398284601047636e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.896881238091736e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,7.30980682419613e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.896865958580749e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,0.0004694638773798,287.8117980957031,294.1499938964844,289.195556640625,288.087158203125,290.1997985839844,289.7303771972656,286.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450076103210449,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.389428305439652e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,9.887554915621875e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,7.302918675122783e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,9.887539636110888e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0004690214700531,287.8070678710937,294.1499938964844,289.11248779296875,288.0516052246094,290.1812438964844,289.6045227050781,286.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152061462402344,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.389428305439652e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,9.887554915621875e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,7.302918675122783e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,9.887539636110888e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0004690214700531,287.8070678710937,294.1499938964844,289.11248779296875,288.0516052246094,290.1812438964844,289.6045227050781,286.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152061462402344,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.378560935147108e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,9.876110561890528e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,7.294465467566624e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,9.876095282379538e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,0.0004684786254074,287.8021850585937,294.1499938964844,289.0306396484375,288.0159606933594,290.1615600585937,289.4905090332031,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869029521942139,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.378560935147108e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,9.876110561890528e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,7.294465467566624e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,9.876095282379538e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,0.0004684786254074,287.8021850585937,294.1499938964844,289.0306396484375,288.0159606933594,290.1615600585937,289.4905090332031,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869029521942139,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.365865116706118e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.862740989774466e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,7.284590537892655e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,9.862726437859236e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,0.0004678444529417,287.7972106933594,294.1499938964844,288.95025634765625,287.9800720214844,290.1408386230469,289.38629150390625,286.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.60015869140625,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,9.365865116706118e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.862740989774466e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,7.284590537892655e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,9.862726437859236e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,0.0004678444529417,287.7972106933594,294.1499938964844,288.95025634765625,287.9800720214844,290.1408386230469,289.38629150390625,286.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.60015869140625,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.358915849588811e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.85542283160612e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,7.279185956576839e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.855408279690892e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.0004674973315559,287.7947082519531,294.1499938964844,288.91070556640625,287.9620361328125,290.1300964355469,289.3373107910156,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.470748901367188,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.351618791697548e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.84773869276978e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,7.273509982042015e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,9.847724140854552e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.0004671328351832,287.7921447753906,294.1499938964844,288.8716125488281,287.9439392089844,290.1191101074219,289.2901916503906,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.344536781311035,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.336797666037457e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,9.832130308495834e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,7.261981954798102e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.832115756580606e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0004663924628403,287.7872009277344,294.1499938964844,288.79791259765625,287.90887451171875,290.09735107421875,289.2044372558594,286.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.110783100128174,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.336160292150451e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.831459465203808e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,7.261486462084576e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.831444913288578e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,0.0004663606232497,287.7870178222656,294.1499938964844,288.7948913574219,287.90740966796875,290.096435546875,289.20098876953125,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.1012797355651855,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,9.3198505055625e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.814283839659764e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.248800102388486e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.814269287744536e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,0.0004655459197238,287.7817687988281,294.1499938964844,288.7203674316406,287.87042236328125,290.0728454589844,289.1177978515625,286.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.869627952575684,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,9.3198505055625e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.814283839659764e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.248800102388486e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.814269287744536e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,0.0004655459197238,287.7817687988281,294.1499938964844,288.7203674316406,287.87042236328125,290.0728454589844,289.1177978515625,286.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.869627952575684,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
