time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.30304595385678e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.796587255550548e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,7.235729572130367e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.79657343123108e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,0.0004647065070457,287.7764892578125,294.1499938964844,288.6482849121094,287.8329162597656,290.0484313964844,289.0398864746094,286.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.648730516433716,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.30304595385678e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.796587255550548e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,7.235729572130367e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.79657343123108e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,0.0004647065070457,287.7764892578125,294.1499938964844,288.6482849121094,287.8329162597656,290.0484313964844,289.0398864746094,286.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.648730516433716,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.286071872338653e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.778712410479784e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,7.222527347039431e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,9.778698586160316e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,0.000463858625153,287.7711181640625,294.1499938964844,288.57891845703125,287.7947998046875,290.02325439453125,288.9667663574219,286.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.437840223312378,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.286071872338653e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.778712410479784e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,7.222527347039431e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,9.778698586160316e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,0.000463858625153,287.7711181640625,294.1499938964844,288.57891845703125,287.7947998046875,290.02325439453125,288.9667663574219,286.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.437840223312378,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,9.27761138882488e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,9.769803000381216e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.0,0.0,7.215946970973164e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.76978917606175e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,0.000463436008431,287.7684326171875,294.1499938964844,288.5453186035156,287.7755126953125,290.0103759765625,288.931884765625,286.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3359315395355225,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,9.269212023355068e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.760957618709654e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,7.209413888631389e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.760943794390188e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,0.0004630164185073,287.7657165527344,294.1499938964844,288.5124816894531,287.75604248046875,289.9973449707031,288.89801025390625,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2362215518951416,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,9.252701420336962e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.7435709903948e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,7.196571823442355e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.743557166075334e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,0.0004621916741598,287.7602844238281,294.1499938964844,288.4491882324219,287.716552734375,289.9708251953125,288.83331298828125,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043140411376953,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,9.252701420336962e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.7435709903948e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,7.196571823442355e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.743557166075334e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,0.0004621916741598,287.7602844238281,294.1499938964844,288.4491882324219,287.716552734375,289.9708251953125,288.83331298828125,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043140411376953,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.236728510586544e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.726750431582332e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,7.184148125816137e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.726737334858626e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0004613938217516,287.7548217773437,294.1499938964844,288.38934326171875,287.67626953125,289.9437561035156,288.7724609375,286.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8579680919647217,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.236728510586544e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.726750431582332e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,7.184148125816137e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.726737334858626e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0004613938217516,287.7548217773437,294.1499938964844,288.38934326171875,287.67626953125,289.9437561035156,288.7724609375,286.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8579680919647217,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,9.221440996043384e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.710650920169428e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,7.172257028287277e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,9.710637823445722e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,0.0004606301372405,287.7492980957031,294.1499938964844,288.3331604003906,287.6351318359375,289.9161682128906,288.7152404785156,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6800696849823,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,9.221440996043384e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,9.710650920169428e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,7.172257028287277e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,9.710637823445722e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,0.0004606301372405,287.7492980957031,294.1499938964844,288.3331604003906,287.6351318359375,289.9161682128906,288.7152404785156,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6800696849823,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,9.206950926454738e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,9.695391781860964e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,7.160986569942906e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.695378685137256e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,0.000459906324977,287.7437744140625,294.1499938964844,288.2809143066406,287.5930480957031,289.8881530761719,288.6615295410156,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5088376998901367,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,9.206950926454738e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,9.695391781860964e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,7.160986569942906e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.695378685137256e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,0.000459906324977,287.7437744140625,294.1499938964844,288.2809143066406,287.5930480957031,289.8881530761719,288.6615295410156,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5088376998901367,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,9.200032945955172e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,9.688107093097642e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,7.155605999287218e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.688093996373937e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,0.000459560775198,287.7409973144531,294.1499938964844,288.2563171386719,287.5716552734375,289.8740234375,288.6359558105469,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.425527811050415,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,9.193345613311976e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.681064693722874e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,7.1504051447846e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.68105232459493e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,0.000459226721432,287.7382202148437,294.1499938964844,288.2327880859375,287.54998779296875,289.8598022460937,288.6111755371094,286.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.34366226196289,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.180693450616673e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,9.66774096013978e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,7.140563684515655e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.667727863416076e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,0.0004585947317536,287.732666015625,294.1499938964844,288.1890563964844,287.505859375,289.8312072753906,288.5640563964844,286.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707309790957e-09,0.0009783140849322,-0.0077726836316287,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1839370727539062,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.180693450616673e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,9.66774096013978e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,7.140563684515655e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.667727863416076e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,0.0004585947317536,287.732666015625,294.1499938964844,288.1890563964844,287.505859375,289.8312072753906,288.5640563964844,286.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707309790957e-09,0.0009783140849322,-0.0077726836316287,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1839370727539062,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.169048280455172e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.655477333581076e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,7.13150657247752e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,9.655464964453132e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,0.0004580130334943,287.72711181640625,294.1499938964844,288.1499938964844,287.4605712890625,289.80242919921875,288.52008056640625,286.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.18343396088494e-09,0.0009770717006176,-0.007392032071948,0.0,0.0,0.0,-0.0063909790478646,60.0,2.02915906906128,-0.0,-6.509009864430483e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.169048280455172e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.655477333581076e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,7.13150657247752e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,9.655464964453132e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,0.0004580130334943,287.72711181640625,294.1499938964844,288.1499938964844,287.4605712890625,289.80242919921875,288.52008056640625,286.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.18343396088494e-09,0.0009770717006176,-0.007392032071948,0.0,0.0,0.0,-0.0063909790478646,60.0,2.02915906906128,-0.0,-6.509009864430483e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.160747868008912e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,9.646736725699157e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,7.125049887690693e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.646724356571212e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0004575984203256,287.7215270996094,294.1499938964844,288.11572265625,287.4170227050781,289.7735290527344,288.4790344238281,286.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079836830011118e-09,0.0009761857218109,-0.0071205808781087,0.0,0.0,0.0,-0.0063396207988262,60.0,1.8803106546401973,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.160747868008912e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,9.646736725699157e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,7.125049887690693e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.646724356571212e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0004575984203256,287.7215270996094,294.1499938964844,288.11572265625,287.4170227050781,289.7735290527344,288.4790344238281,286.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079836830011118e-09,0.0009761857218109,-0.0071205808781087,0.0,0.0,0.0,-0.0063396207988262,60.0,1.8803106546401973,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.157717431662604e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.643544763093814e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,7.122692477423698e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.643533121561632e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,0.0004574470221996,287.7159423828125,294.1499938964844,288.08612060546875,287.3780822753906,289.7445983886719,288.4400329589844,286.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041904061973355e-09,0.0009758611558936,-0.0070211868733167,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7412388324737549,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.157717431662604e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,9.643544763093814e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,7.122692477423698e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.643533121561632e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,0.0004574470221996,287.7159423828125,294.1499938964844,288.08612060546875,287.3780822753906,289.7445983886719,288.4400329589844,286.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041904061973355e-09,0.0009758611558936,-0.0070211868733167,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7412388324737549,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,9.158018656307831e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.643861994845793e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,7.122926763258874e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,9.643849625717849e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,0.0004574620688799,287.7131652832031,294.1499938964844,288.0729675292969,287.3602294921875,289.7301330566406,288.4210510253906,287.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455691302222476e-09,0.0009758924134075,-0.0070307902060449,0.0,0.0,0.0,-0.00632263161242,60.0,1.6758118867874146,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,9.159465844277292e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,9.645386307965964e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,7.124052353901789e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.64537393883802e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,0.0004575343918986,287.7103881835937,294.1499938964844,288.0609130859375,287.3434143066406,289.7156982421875,288.40234375,287.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489920154,3.0635234349318807e-09,0.0009760459070093,-0.0070778359659016,0.0,0.0,0.0,-0.0063315317966043,60.0,1.6130489110946655,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.165659139398484e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.651907748775555e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,7.128869037842378e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.651895379647613e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,0.0004578437365125,287.7048034667969,294.1499938964844,288.0398254394531,287.3128662109375,289.6868896484375,288.36541748046875,287.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405231748493634e-09,0.0009767041774466,-0.0072795958258211,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4951344728469849,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.165659139398484e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,9.651907748775555e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,7.128869037842378e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.651895379647613e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,0.0004578437365125,287.7048034667969,294.1499938964844,288.0398254394531,287.3128662109375,289.6868896484375,288.36541748046875,287.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405231748493634e-09,0.0009767041774466,-0.0072795958258211,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4951344728469849,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.176071762340143e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,9.662872616900132e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,7.136967906262726e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.662860975367948e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0004583638801705,287.69921875,294.1499938964844,288.0226745605469,287.2861328125,289.658203125,288.32891845703125,287.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191215775907,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3870402574539185,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.176071762340143e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,9.662872616900132e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,7.136967906262726e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.662860975367948e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0004583638801705,287.69921875,294.1499938964844,288.0226745605469,287.2861328125,289.658203125,288.32891845703125,287.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191215775907,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3870402574539185,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.190540004055948e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.67810774454847e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,7.14822017471306e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,9.678096103016288e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0004590865864884,287.6936340332031,294.1499938964844,288.0091857910156,287.26300048828125,289.6297302246094,288.292724609375,287.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210783739749e-09,0.0009793521603569,-0.0080910502001643,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2880229949951172,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.190540004055948e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,9.67810774454847e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,7.14822017471306e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,9.678096103016288e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.0004590865864884,287.6936340332031,294.1499938964844,288.0091857910156,287.26300048828125,289.6297302246094,288.292724609375,287.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210783739749e-09,0.0009793521603569,-0.0080910502001643,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2880229949951172,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,9.20891689020209e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.697458881419152e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,7.162513065850362e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.69744723988697e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.000460004521301,287.68804931640625,294.1499938964844,287.9991455078125,287.2431945800781,289.6015014648437,288.2569274902344,287.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679018423241586e-09,0.0009813086362555,-0.0086905714124441,0.0,0.0,0.0,-0.0066366572864353,60.0,1.1975845098495483,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,9.20891689020209e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,9.697458881419152e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,7.162513065850362e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.69744723988697e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.000460004521301,287.68804931640625,294.1499938964844,287.9991455078125,287.2431945800781,289.6015014648437,288.2569274902344,287.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679018423241586e-09,0.0009813086362555,-0.0086905714124441,0.0,0.0,0.0,-0.0066366572864353,60.0,1.1975845098495483,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,9.219517232850194e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.708621655590832e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,7.170758181018755e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,9.70861001405865e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,0.0004605340654961,287.68524169921875,294.1499938964844,287.99530029296875,287.2344970703125,289.5874938964844,288.2392578125,287.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.006702097132802,60.0,1.155432939529419,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.231023432221264e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.72073758020997e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,7.179706881288439e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,9.720726666273548e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.00046110880794,287.68243408203125,294.1499938964844,287.99224853515625,287.2265319824219,289.57354736328125,288.22186279296875,287.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1151984930038452,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.25660424400121e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,9.747675358084962e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,7.199602987384424e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.74766444414854e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,0.0004623866116162,287.6768493652344,294.1499938964844,287.9883117675781,287.21270751953125,289.5459289550781,288.1880187988281,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.2728864890762e-09,0.0009863866725936,-0.0102465758100152,0.0,0.0,0.0,-0.0069310627877712,60.0,1.040136694908142,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.25660424400121e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,9.747675358084962e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,7.199602987384424e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.74766444414854e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,0.0004623866116162,287.6768493652344,294.1499938964844,287.9883117675781,287.21270751953125,289.5459289550781,288.1880187988281,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.2728864890762e-09,0.0009863866725936,-0.0102465758100152,0.0,0.0,0.0,-0.0069310627877712,60.0,1.040136694908142,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.285296982852742e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.77789022726938e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,7.221919076982886e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.77787931333296e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.707763671875,0.0,0.0,0.0004638198879547,287.6712646484375,294.1499938964844,287.9870300292969,287.2015380859375,289.5186462402344,288.1560974121094,287.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.6302406353504474e-09,0.0009894424583762,-0.011182852089405,0.0,0.0,0.0,-0.0071082189679145,60.0,0.9720274209976196,-0.0,-6.67491093508943e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
