time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.285296982852742e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.77789022726938e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,7.221919076982886e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.77787931333296e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.707763671875,0.0,0.0,0.0004638198879547,287.6712646484375,294.1499938964844,287.9870300292969,287.2015380859375,289.5186462402344,288.1560974121094,287.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.6302406353504474e-09,0.0009894424583762,-0.011182852089405,0.0,0.0,0.0,-0.0071082189679145,60.0,0.9720274209976196,-0.0,-6.67491093508943e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.316579962614924e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,9.810832125367595e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,7.246250606840476e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,9.810821211431175e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,0.0004653825308196,287.6656799316406,294.1499938964844,287.9882202148437,287.1927185058594,289.4917907714844,288.1268310546875,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.0198698531289665e-09,0.0009927741484716,-0.012203655205667,0.0,0.0,0.0,-0.0073013743385672,60.0,0.9103536009788512,-0.0,-6.719944423139168e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.316579962614924e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,9.810832125367595e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,7.246250606840476e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,9.810821211431175e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,0.0004653825308196,287.6656799316406,294.1499938964844,287.9882202148437,287.1927185058594,289.4917907714844,288.1268310546875,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.0198698531289665e-09,0.0009927741484716,-0.012203655205667,0.0,0.0,0.0,-0.0073013743385672,60.0,0.9103536009788512,-0.0,-6.719944423139168e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.349780157208444e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,9.845793101703748e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,7.272072252817452e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.845782187767328e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.0004670409252867,287.6600952148437,294.1499938964844,287.9916076660156,287.1860656738281,289.46533203125,288.1010437011719,287.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433387517683741e-09,0.0009963101474568,-0.013287004083395,0.0,0.0,0.0,-0.0075063733384013,60.0,0.854625403881073,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.349780157208444e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,9.845793101703748e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,7.272072252817452e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.845782187767328e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.0004670409252867,287.6600952148437,294.1499938964844,287.9916076660156,287.1860656738281,289.46533203125,288.1010437011719,287.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433387517683741e-09,0.0009963101474568,-0.013287004083395,0.0,0.0,0.0,-0.0075063733384013,60.0,0.854625403881073,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.366854646941648e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.863773448159918e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,7.28535233065486e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,9.863762534223496e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,0.000467893842142,287.6573181152344,294.1499938964844,287.9940490722656,287.1834716796875,289.4523010253906,288.0896911621094,287.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981343755498,5.646059619834887e-09,0.000998128671199,-0.0138441519811749,0.0,0.0,0.0,-0.0076118037104606,60.0,0.8289222121238708,-0.0,-6.792637918806578e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.384085569763556e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,9.88191895885393e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,7.298754644580185e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.881908044917508e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,0.0004687545879278,287.654541015625,294.1499938964844,287.9969482421875,287.1813049316406,289.4393615722656,288.0794677734375,287.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860684826330953e-09,0.0009999639587476,-0.0144064053893089,0.0,0.0,0.0,-0.0077182031236588,60.0,0.8081773519515991,-0.0,-6.81764262822071e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,9.418596891919152e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.918260184349492e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,7.32559637981467e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910095214844,0.0,0.0,9.918249270413072e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,0.0004704784660134,287.6489562988281,294.1499938964844,288.0039978027344,287.1781921386719,289.4138488769531,288.0622863769531,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.290540977005321e-09,0.001003639656119,-0.015532455407083,0.0,0.0,0.0,-0.0079313013702631,60.0,0.7982127666473389,-0.0,-6.867861657156027e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,9.418596891919152e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.918260184349492e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,7.32559637981467e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910095214844,0.0,0.0,9.918249270413072e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,0.0004704784660134,287.6489562988281,294.1499938964844,288.0039978027344,287.1781921386719,289.4138488769531,288.0622863769531,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.290540977005321e-09,0.001003639656119,-0.015532455407083,0.0,0.0,0.0,-0.0079313013702631,60.0,0.7982127666473389,-0.0,-6.867861657156027e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.452486119698732e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,9.953946573659778e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,7.35195426386781e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.953936387319118e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,0.0004721713194157,287.6434020996094,294.1499938964844,288.01251220703125,287.1765441894531,289.38885498046875,288.0498352050781,287.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.7126513236814844e-09,0.0010072492295876,-0.0166381578892469,0.0,0.0,0.0,-0.0081405602395534,60.0,0.7914766669273376,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.452486119698732e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,9.953946573659778e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,7.35195426386781e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.953936387319118e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,0.0004721713194157,287.6434020996094,294.1499938964844,288.01251220703125,287.1765441894531,289.38885498046875,288.0498352050781,287.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.7126513236814844e-09,0.0010072492295876,-0.0166381578892469,0.0,0.0,0.0,-0.0081405602395534,60.0,0.7914766669273376,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.485152986599132e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.988347301259636e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,7.377361907856539e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,9.988336387323216e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0004738031129818,287.6378479003906,294.1499938964844,288.0222473144531,287.1760559082031,289.3643798828125,288.0420227050781,287.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195414008684565e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422735333442,60.0,0.7858534455299377,-0.0,-6.965232302036385e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.485152986599132e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.988347301259636e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,7.377361907856539e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,9.988336387323216e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0004738031129818,287.6378479003906,294.1499938964844,288.0222473144531,287.1760559082031,289.3643798828125,288.0420227050781,287.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195414008684565e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422735333442,60.0,0.7858534455299377,-0.0,-6.965232302036385e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.516496356809512e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,0.0001002135250018,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,7.40174000384286e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001002134231384,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,0.0004753687535412,287.6322937011719,294.1499938964844,288.032958984375,287.1764831542969,289.3404541015625,288.0386047363281,287.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992779074977e-09,0.0010140667436644,-0.0187264271080493,0.0,0.0,0.0,-0.0085358042269945,60.0,0.7808606624603271,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.516496356809512e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,0.0001002135250018,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,7.40174000384286e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0001002134231384,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,0.0004753687535412,287.6322937011719,294.1499938964844,288.032958984375,287.1764831542969,289.3404541015625,288.0386047363281,287.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992779074977e-09,0.0010140667436644,-0.0187264271080493,0.0,0.0,0.0,-0.0085358042269945,60.0,0.7808606624603271,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,9.531821706332266e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,0.0001003749130177,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,7.413659477606416e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67547607421875,0.0,0.0,0.0001003748038783,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,0.0004761343006975,287.6295166015625,294.1499938964844,288.0386047363281,287.177001953125,289.3287048339844,288.03839111328125,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700810655819623e-09,0.0010156990028917,-0.0192263629287481,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7785893678665161,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,9.547181980451568e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,0.0001005366575554,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,7.425605872413144e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,0.000100536555692,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,0.0004769015649799,287.62677001953125,294.1499938964844,288.0444030761719,287.1776428222656,289.3171081542969,288.0390930175781,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.89212339924461e-09,0.0010173349874094,-0.0197274107486009,0.0,0.0,0.0,-0.008725275285542,60.0,0.7764790654182434,-0.0,-7.05659175537221e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.578585741110146e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689758300781,0.0,0.0,0.000100867349829,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,7.450031262123957e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,0.0001008672479656,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,0.0004784702614415,287.6212463378906,294.1499938964844,288.05633544921875,287.1792907714844,289.2942810058594,288.04254150390625,287.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283272734388447e-09,0.0010206794831901,-0.0207517836242914,0.0,0.0,0.0,-0.0089191840961575,60.0,0.7726448178291321,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.578585741110146e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689758300781,0.0,0.0,0.000100867349829,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,7.450031262123957e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,0.0001008672479656,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,0.0004784702614415,287.6212463378906,294.1499938964844,288.05633544921875,287.1792907714844,289.2942810058594,288.04254150390625,287.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283272734388447e-09,0.0010206794831901,-0.0207517836242914,0.0,0.0,0.0,-0.0089191840961575,60.0,0.7726448178291321,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,9.611276618670672e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.0001012116044876,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,7.475457096006721e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.0001012115026242,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,0.0004801032482646,287.6157531738281,294.1499938964844,288.0685119628906,287.1811218261719,289.2720031738281,288.04888916015625,287.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7694494128227234,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,9.611276618670672e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.0001012116044876,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,7.475457096006721e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.0001012115026242,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,0.0004801032482646,287.6157531738281,294.1499938964844,288.0685119628906,287.1811218261719,289.2720031738281,288.04888916015625,287.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7694494128227234,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.644483361626044e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,0.0001015612870105,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,7.501284562749788e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,0.0001015611851471,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,0.0004817619919776,287.6102905273437,294.1499938964844,288.0806884765625,287.1829528808594,289.25030517578125,288.05731201171875,287.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7667176127433777,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.644483361626044e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,0.0001015612870105,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,7.501284562749788e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,0.0001015611851471,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,0.0004817619919776,287.6102905273437,294.1499938964844,288.0806884765625,287.1829528808594,289.25030517578125,288.05731201171875,287.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7667176127433777,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.67719024629332e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,0.0001019057017401,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,7.526723493356258e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0001019056071527,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.0004833957646042,287.6048278808594,294.1499938964844,288.0926513671875,287.1845703125,289.2291564941406,288.0672302246094,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7642666697502136,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.67719024629332e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,0.0001019057017401,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,7.526723493356258e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0001019056071527,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.0004833957646042,287.6048278808594,294.1499938964844,288.0926513671875,287.1845703125,289.2291564941406,288.0672302246094,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7642666697502136,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,9.69296379480511e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0001020718045765,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,7.538991485489532e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,0.0001020717027131,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0004841836926061,287.60211181640625,294.1499938964844,288.09844970703125,287.1851806640625,289.2187805175781,288.0726013183594,287.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7630785703659058,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,9.708168363431469e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,0.0001022319120238,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,7.550817099399865e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,0.0001022318101604,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,0.0004849431861657,287.5993957519531,294.1499938964844,288.1040954589844,287.1856689453125,289.2085266113281,288.078125,287.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897320296659018e-09,0.0010344811016693,-0.0249780658632516,0.0,0.0,0.0,-0.009719337336719,60.0,0.7618765830993652,-0.0,-7.296485904362271e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.736075298860668e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0001025257806759,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,7.572522008558735e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0001025256860884,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,0.0004863371723331,287.593994140625,294.1499938964844,288.11480712890625,287.18603515625,289.1883850097656,288.08935546875,287.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244904480316563e-08,0.0010374533012509,-0.0258880257606506,0.0,0.0,0.0,-0.0098916497081518,60.0,0.7592903971672058,-0.0,-7.338476848417488e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.736075298860668e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0001025257806759,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,7.572522008558735e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0001025256860884,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,0.0004863371723331,287.593994140625,294.1499938964844,288.11480712890625,287.18603515625,289.1883850097656,288.08935546875,287.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244904480316563e-08,0.0010374533012509,-0.0258880257606506,0.0,0.0,0.0,-0.0098916497081518,60.0,0.7592903971672058,-0.0,-7.338476848417488e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,9.759573003975676e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,0.0001027732287184,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,7.590797758894041e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.000102773126855,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,0.0004875109589193,287.588623046875,294.1499938964844,288.1245422363281,287.1854553222656,289.1688232421875,288.1004943847656,287.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537554828715656e-08,0.0010399558814242,-0.0266541242599487,0.0,0.0,0.0,-0.0100367292761802,60.0,0.7562046647071838,-0.0,-7.373924404419085e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,9.759573003975676e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,0.0001027732287184,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,7.590797758894041e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.000102773126855,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,0.0004875109589193,287.588623046875,294.1499938964844,288.1245422363281,287.1854553222656,289.1688232421875,288.1004943847656,287.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537554828715656e-08,0.0010399558814242,-0.0266541242599487,0.0,0.0,0.0,-0.0100367292761802,60.0,0.7562046647071838,-0.0,-7.373924404419085e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.777666855370626e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0001029637642204,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,7.604870916111395e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,0.000102963669633,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.0004884147783741,287.5832824707031,294.1499938964844,288.133056640625,287.1836853027344,289.14971923828125,288.1110534667969,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867042046764e-08,0.0010418826714158,-0.0272439140826463,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7524227499961853,-0.0,-7.401273904861227e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.777666855370626e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0001029637642204,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,7.604870916111395e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,0.000102963669633,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.0004884147783741,287.5832824707031,294.1499938964844,288.133056640625,287.1836853027344,289.14971923828125,288.1110534667969,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867042046764e-08,0.0010418826714158,-0.0272439140826463,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7524227499961853,-0.0,-7.401273904861227e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.789299656404182e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0001030862549669,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,7.61391784180887e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0001030861603794,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.000488995865453,287.5779724121094,294.1499938964844,288.1401062011719,287.18048095703125,289.131103515625,288.1206359863281,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907668546167317e-08,0.001043120981194,-0.027622940018773,0.0,0.0,0.0,-0.0102202119305729,60.0,0.7476693391799927,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.789299656404182e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0001030862549669,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,7.61391784180887e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0001030861603794,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.000488995865453,287.5779724121094,294.1499938964844,288.1401062011719,287.18048095703125,289.131103515625,288.1206359863281,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907668546167317e-08,0.001043120981194,-0.027622940018773,0.0,0.0,0.0,-0.0102202119305729,60.0,0.7476693391799927,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.792609489522874e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,0.0001031211068038,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,7.616492075612769e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0001031210122164,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.00048916117521,287.5753173828125,294.1499938964844,288.1430053710937,287.1782531738281,289.1219482421875,288.125,287.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948835615920416e-08,0.0010434731375426,-0.0277306959033012,0.0,0.0,0.0,-0.0102406209334731,60.0,0.7448851466178894,-0.0,-7.423886216884058e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,9.793909703148528e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,0.0001031348001561,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,7.61750343372114e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.0001031347055686,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,0.0004892261349596,287.5726928710937,294.1499938964844,288.1454467773437,287.17559814453125,289.1128845214844,288.1290283203125,287.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436221491545,1.0964967600557433e-08,0.0010436112061142,-0.0277729220688343,0.0,0.0,0.0,-0.0102486191317439,60.0,0.7427693605422974,-0.0,-7.425849446462962e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,9.790567855816334e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0001030995990731,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.614903734065592e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0001030995117616,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0004890591953881,287.5674743652344,294.1499938964844,288.1488037109375,287.1687927246094,289.0951232910156,288.1357727050781,287.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.0923182358624216e-08,0.0010432541603222,-0.0276635475456714,0.0,0.0,0.0,-0.0102279055863618,60.0,0.7449976205825806,-0.0,-7.420764802645864e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,9.790567855816334e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.0001030995990731,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.614903734065592e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0001030995117616,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0004890591953881,287.5674743652344,294.1499938964844,288.1488037109375,287.1687927246094,289.0951232910156,288.1357727050781,287.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432649869471,1.0923182358624216e-08,0.0010432541603222,-0.0276635475456714,0.0,0.0,0.0,-0.0102279055863618,60.0,0.7449976205825806,-0.0,-7.420764802645864e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
