time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.779405081644654e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,0.0001029820487019,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,7.606221333844587e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0001029819613904,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.0004885015659965,287.5622863769531,294.1499938964844,288.1499938964844,287.1598815917969,289.07769775390625,288.1407470703125,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783952397730444e-08,0.0010420638136565,-0.0272991061210632,0.0,0.0,0.0,-0.0101588843390345,60.0,0.7448930144309998,-0.0,-7.403836121966378e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.779405081644654e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,0.0001029820487019,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,7.606221333844587e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0001029819613904,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.0004885015659965,287.5622863769531,294.1499938964844,288.1499938964844,287.1598815917969,289.07769775390625,288.1407470703125,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783952397730444e-08,0.0010420638136565,-0.0272991061210632,0.0,0.0,0.0,-0.0101588843390345,60.0,0.7448930144309998,-0.0,-7.403836121966378e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,9.76130977505818e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,0.000102791498648,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,7.592147449031472e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,0.0001027914113365,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.000487597688334,287.55718994140625,294.1499938964844,288.1499938964844,287.1498107910156,289.0606689453125,288.1440124511719,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7431577444076538,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,9.76130977505818e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,0.000102791498648,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,7.592147449031472e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,0.0001027914113365,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.000487597688334,287.55718994140625,294.1499938964844,288.1499938964844,287.1498107910156,289.0606689453125,288.1440124511719,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7431577444076538,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.737955406308174e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0001025455640046,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,7.573983020847663e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.0001025454766931,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,0.0004864311194978,287.5521240234375,294.1499938964844,288.1499938964844,287.13970947265625,289.0439758300781,288.1460876464844,287.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7406431436538696,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.737955406308174e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0001025455640046,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,7.573983020847663e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.0001025454766931,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,0.0004864311194978,287.5521240234375,294.1499938964844,288.1499938964844,287.13970947265625,289.0439758300781,288.1460876464844,287.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7406431436538696,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.724801202537492e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,0.0001024070443236,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,7.563751569250599e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,0.0001024069570121,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,0.0004857740423176,287.54962158203125,294.1499938964844,288.1499938964844,287.1346740722656,289.0357360839844,288.1468200683594,287.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103234693303877e-08,0.0010362436296418,-0.0255171470344066,0.0,0.0,0.0,-0.0098214261233806,60.0,0.7392347455024719,-0.0,-7.321347084143781e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,9.710557060316204e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,0.0001022570431814,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,7.552672468591481e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,0.0001022569558699,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,0.0004850625118706,287.547119140625,294.1499938964844,288.1499938964844,287.129638671875,289.0276184082031,288.1473999023437,287.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347354691475,9.925681609956882e-09,0.0010347254574298,-0.0250523146241903,0.0,0.0,0.0,-0.0097334058955311,60.0,0.7377504110336304,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.67981686699204e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.0001019333285512,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,7.528762944275513e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,0.0001019332412397,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.0004835269646719,287.54217529296875,294.1499938964844,288.1499938964844,287.1195373535156,289.0115661621094,288.1482849121094,287.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542518775162992e-09,0.0010314491810277,-0.0240491442382335,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7346068024635315,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.67981686699204e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.0001019333285512,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,7.528762944275513e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,0.0001019332412397,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.0004835269646719,287.54217529296875,294.1499938964844,288.1499938964844,287.1195373535156,289.0115661621094,288.1482849121094,287.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542518775162992e-09,0.0010314491810277,-0.0240491442382335,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7346068024635315,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,9.646816033637152e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0001015858069877,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,7.503095548599958e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,0.0001015857196762,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,0.0004818784655071,287.53729248046875,294.1499938964844,288.1499938964844,287.1094665527344,288.99591064453125,288.1488037109375,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7312785387039185,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,9.646816033637152e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0001015858069877,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,7.503095548599958e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,0.0001015857196762,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,0.0004818784655071,287.53729248046875,294.1499938964844,288.1499938964844,287.1094665527344,288.99591064453125,288.1488037109375,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7312785387039185,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.6127470897045e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0001012270440696,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,7.476597238564864e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0001012269640341,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0004801767063327,287.532470703125,294.1499938964844,288.1499938964844,287.099365234375,288.9805603027344,288.149169921875,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7278760075569153,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.6127470897045e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0001012270440696,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,7.476597238564864e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0001012269640341,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0004801767063327,287.532470703125,294.1499938964844,288.1499938964844,287.099365234375,288.9805603027344,288.149169921875,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7278760075569153,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.578606841387229e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0001008675317279,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,7.450043631251901e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.0001008674516924,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004784713091794,287.5277099609375,294.1499938964844,288.1499938964844,287.0892639160156,288.965576171875,288.1494140625,287.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281056729231295e-09,0.0010206627193838,-0.0207459777593612,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7244645357131958,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.578606841387229e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0001008675317279,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,7.450043631251901e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.0001008674516924,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0004784713091794,287.5277099609375,294.1499938964844,288.1499938964844,287.0892639160156,288.965576171875,288.1494140625,287.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281056729231295e-09,0.0010206627193838,-0.0207459777593612,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7244645357131958,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.5617666374892e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,0.0001006901875371,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,7.436945452354848e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,0.0001006901075015,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,0.0004776300920639,287.5253601074219,294.1499938964844,288.1499938964844,287.0841979980469,288.9582214355469,288.1495056152344,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071161516909342e-09,0.0010188678279519,-0.020196296274662,0.0,0.0,0.0,-0.0088140424340963,60.0,0.7227760553359985,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.545318607706577e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,0.0001005169833661,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,7.42415213608183e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,0.0001005169033305,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,0.0004768084618262,287.52301025390625,294.1499938964844,288.1499938964844,287.07916259765625,288.950927734375,288.1495666503906,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171227622777,7.866160167679936e-09,0.0010171148460358,-0.0196594130247831,0.0,0.0,0.0,-0.0087124146521091,60.0,0.7211171984672546,-0.0,-7.05351155261269e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,9.513690747553484e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0001001839264063,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,7.399552850984037e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,0.0001001838463707,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0004752286185976,287.51837158203125,294.1499938964844,288.1499938964844,287.0690612792969,288.93658447265625,288.1496887207031,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471964380556528e-09,0.0010137441568076,-0.0186269935220479,0.0,0.0,0.0,-0.008516994304955,60.0,0.717899739742279,-0.0,-7.006833158129666e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,9.513690747553484e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0001001839264063,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,7.399552850984037e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,0.0001001838463707,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0004752286185976,287.51837158203125,294.1499938964844,288.1499938964844,287.0690612792969,288.93658447265625,288.1496887207031,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471964380556528e-09,0.0010137441568076,-0.0186269935220479,0.0,0.0,0.0,-0.008516994304955,60.0,0.717899739742279,-0.0,-7.006833158129666e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,9.484250767854974e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.987390512833372e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,7.37665468477644e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.987382509279996e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,0.0004737580020446,287.5138244628906,294.1499938964844,288.1499938964844,287.0589294433594,288.9225158691406,288.1497802734375,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105027233222927e-09,0.0010106064146384,-0.0176659170538187,0.0,0.0,0.0,-0.0083350874483585,60.0,0.7148560285568237,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,9.484250767854974e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.987390512833372e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,7.37665468477644e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.987382509279996e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,0.0004737580020446,287.5138244628906,294.1499938964844,288.1499938964844,287.0589294433594,288.9225158691406,288.1497802734375,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105027233222927e-09,0.0010106064146384,-0.0176659170538187,0.0,0.0,0.0,-0.0083350874483585,60.0,0.7148560285568237,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,9.457213309360668e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.958918235497548e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,7.355624984484166e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.958910231944174e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,0.0004724074387922,287.5093078613281,294.1499938964844,288.1499938964844,287.048828125,288.9087829589844,288.1498107910156,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768029692238997e-09,0.0010077246697619,-0.0167832132428884,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7120121717453003,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,9.457213309360668e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.958918235497548e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,7.355624984484166e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.958910231944174e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,0.0004724074387922,287.5093078613281,294.1499938964844,288.1499938964844,287.048828125,288.9087829589844,288.1498107910156,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768029692238997e-09,0.0010077246697619,-0.0167832132428884,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7120121717453003,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.432767546968536e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.933175169862808e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,7.336611452046782e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.933167893905193e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,0.0004711863293778,287.5048217773437,294.1499938964844,288.1499938964844,287.0387268066406,288.895263671875,288.1498718261719,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7093769311904907,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.432767546968536e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.933175169862808e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,7.336611452046782e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.933167893905193e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,0.0004711863293778,287.5048217773437,294.1499938964844,288.1499938964844,287.0387268066406,288.895263671875,288.1498718261719,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7093769311904907,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.421485447091982e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,9.921294986270368e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,7.327836647164077e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.921287710312754e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,0.0004706227628048,287.50262451171875,294.1499938964844,288.1499938964844,287.0336608886719,288.8886413574219,288.1498718261719,287.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7081444263458252,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.410735219717026e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,9.90997432381846e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,7.319475116673857e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,9.909967047860846e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.000470085768029,287.5004272460937,294.1499938964844,288.1499938964844,287.0285949707031,288.8820495605469,288.14990234375,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7069666385650635,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.38981756917201e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,9.88794636214152e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,7.303205347852781e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,9.887939813779668e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.000469040882308,287.49609375,294.1499938964844,288.1499938964844,287.0184631347656,288.8691101074219,288.14990234375,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7047101855278015,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.38981756917201e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,9.88794636214152e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,7.303205347852781e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,9.887939813779668e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618896484375,0.0,0.0,0.000469040882308,287.49609375,294.1499938964844,288.1499938964844,287.0184631347656,288.8691101074219,288.14990234375,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7047101855278015,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.368741302751003e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,9.865751781035216e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,7.286812615348026e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,9.865745232673362e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,0.000467988080345,287.4917907714844,294.1499938964844,288.1499938964844,287.0083312988281,288.8564147949219,288.1499328613281,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7025181651115417,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.368741302751003e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,9.865751781035216e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,7.286812615348026e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,9.865745232673362e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,0.000467988080345,287.4917907714844,294.1499938964844,288.1499938964844,287.0083312988281,288.8564147949219,288.1499328613281,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7025181651115417,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.346828301204368e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,9.842676081461832e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,7.269769412232563e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.84266953309998e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,0.0004668934561777,287.487548828125,294.1499938964844,288.1499938964844,286.9981994628906,288.843994140625,288.1499328613281,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.39213118599946e-09,0.0009959591552615,-0.013178919441998,0.0,0.0,0.0,-0.0074859294109046,60.0,0.7003158330917358,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.346828301204368e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,9.842676081461832e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,7.269769412232563e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.84266953309998e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,0.0004668934561777,287.487548828125,294.1499938964844,288.1499938964844,286.9981994628906,288.843994140625,288.1499328613281,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.39213118599946e-09,0.0009959591552615,-0.013178919441998,0.0,0.0,0.0,-0.0074859294109046,60.0,0.7003158330917358,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.324077109340578e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,9.818717808229847e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,7.252073555719107e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.818711259867996e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,0.0004657570098061,287.4833374023437,294.1499938964844,288.1499938964844,286.9880676269531,288.831787109375,288.14996337890625,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360052868723,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6980780959129333,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.324077109340578e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,9.818717808229847e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,7.252073555719107e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.818711259867996e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,0.0004657570098061,287.4833374023437,294.1499938964844,288.1499938964844,286.9880676269531,288.831787109375,288.14996337890625,287.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360052868723,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6980780959129333,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,9.312434849562123e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,9.80645781964995e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,7.243017898872495e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,9.806450543692335e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,0.000465175427962,287.48126220703125,294.1499938964844,288.1499938964844,286.9830017089844,288.8257751464844,288.14996337890625,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558366179466,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6969438791275024,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,9.300684178015216e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.794083598535508e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,7.233878568513319e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,9.794077050173657e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0004645884910132,287.4792175292969,294.1499938964844,288.1499938964844,286.9779357910156,288.8198547363281,288.14996337890625,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6958027482032776,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.27713990677148e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.769290045369416e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,7.215566438389942e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.769283497007564e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.0004634123761206,287.4751281738281,294.1499938964844,288.1499938964844,286.9678039550781,288.80816650390625,288.14996337890625,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235437617918706e-09,0.0009885317413136,-0.0109033044427633,0.0,0.0,0.0,-0.0070553324185311,60.0,0.6935164928436279,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
