time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.27713990677148e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.769290045369416e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,7.215566438389942e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.769283497007564e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.0004634123761206,287.4751281738281,294.1499938964844,288.1499938964844,286.9678039550781,288.80816650390625,288.14996337890625,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235437617918706e-09,0.0009885317413136,-0.0109033044427633,0.0,0.0,0.0,-0.0070553324185311,60.0,0.6935164928436279,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.253955795429648e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,9.744876297190784e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,7.19753370503895e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.744869021233173e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,0.0004622542764991,287.4710998535156,294.1499938964844,288.1499938964844,286.9576416015625,288.79669189453125,288.14996337890625,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586459261891e-09,0.0009860608261078,-0.0101462258026003,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6912506818771362,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.253955795429648e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,9.744876297190784e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,7.19753370503895e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.744869021233173e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,0.0004622542764991,287.4710998535156,294.1499938964844,288.1499938964844,286.9576416015625,288.79669189453125,288.14996337890625,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586459261891e-09,0.0009860608261078,-0.0101462258026003,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6912506818771362,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,9.23172410693951e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.721465175971387e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,7.180243119364604e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.721458627609536e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0004611437907442,287.4671325683594,294.1499938964844,288.1499938964844,286.947509765625,288.7854309082031,288.14996337890625,287.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.9575054344709315e-09,0.0009836913086473,-0.0094202477484941,0.0,0.0,0.0,-0.0067747221328318,60.0,0.6890458464622498,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,9.23172410693951e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.721465175971387e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,7.180243119364604e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.721458627609536e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0004611437907442,287.4671325683594,294.1499938964844,288.1499938964844,286.947509765625,288.7854309082031,288.14996337890625,287.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.9575054344709315e-09,0.0009836913086473,-0.0094202477484941,0.0,0.0,0.0,-0.0067747221328318,60.0,0.6890458464622498,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.210949065163732e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.699587826617062e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,7.164083945099264e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.69958127825521e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,0.0004601060354616,287.46319580078125,294.1499938964844,288.1499938964844,286.9373474121094,288.7744445800781,288.1499938964844,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814806981012,3.6985652318577422e-09,0.0009814770892262,-0.0087417857721447,0.0,0.0,0.0,-0.0066463537514209,60.0,0.6869475245475769,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.210949065163732e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.699587826617062e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,7.164083945099264e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.69958127825521e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,0.0004601060354616,287.46319580078125,294.1499938964844,288.1499938964844,286.9373474121094,288.7744445800781,288.1499938964844,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814806981012,3.6985652318577422e-09,0.0009814770892262,-0.0087417857721447,0.0,0.0,0.0,-0.0066463537514209,60.0,0.6869475245475769,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.20123711694032e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.689360012998804e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,7.156530045904219e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,9.689353464636952e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0004596208746079,287.46124267578125,294.1499938964844,288.1499938964844,286.9322814941406,288.7690124511719,288.1499938964844,287.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577511176189318e-09,0.0009804418077692,-0.0084246024489402,0.0,0.0,0.0,-0.0065863421186804,60.0,0.6859462857246399,-0.0,-6.553990772317776e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.192006837110966e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.679640788817778e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,7.149350858526304e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.679634240455924e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,0.0004591598117258,287.4593200683594,294.1499938964844,288.1499938964844,286.9271850585937,288.7636413574219,288.1499938964844,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462465869574771e-09,0.0009794579818844,-0.0081231603398919,0.0,0.0,0.0,-0.0065293088555336,60.0,0.684980571269989,-0.0,-6.54084288953527e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.175179729936644e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.661920194048434e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,7.136262865969911e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.661913645686582e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.0004583192639984,287.4554748535156,294.1499938964844,288.1499938964844,286.9170227050781,288.7530517578125,288.1499938964844,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252716762602858e-09,0.000977664371021,-0.0075735705904662,0.0,0.0,0.0,-0.0064253266900777,60.0,0.6831682920455933,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.175179729936644e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.661920194048434e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,7.136262865969911e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.661913645686582e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.0004583192639984,287.4554748535156,294.1499938964844,288.1499938964844,286.9170227050781,288.7530517578125,288.1499938964844,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252716762602858e-09,0.000977664371021,-0.0075735705904662,0.0,0.0,0.0,-0.0064253266900777,60.0,0.6831682920455933,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.160710033029318e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.646682883612812e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,7.125008414732292e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.64667633525096e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,0.000457596470369,287.4516906738281,294.1499938964844,288.1499938964844,286.9068603515625,288.7426452636719,288.1499938964844,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072346599353181e-09,0.0009761219262145,-0.0071009541861712,0.0,0.0,0.0,-0.0063359085470438,60.0,0.6815306544303894,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.160710033029318e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.646682883612812e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,7.125008414732292e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.64667633525096e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,0.000457596470369,287.4516906738281,294.1499938964844,288.1499938964844,286.9068603515625,288.7426452636719,288.1499938964844,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072346599353181e-09,0.0009761219262145,-0.0071009541861712,0.0,0.0,0.0,-0.0063359085470438,60.0,0.6815306544303894,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.148766548605636e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,9.634105663280934e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,7.115719199646264e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.634099842514844e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0004569999000523,287.4479675292969,294.1499938964844,288.1499938964844,286.8966979980469,288.7324523925781,288.1499938964844,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923460584725035e-09,0.000974848633632,-0.0067108310759067,0.0,0.0,0.0,-0.006262098904699,60.0,0.6800825595855713,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.148766548605636e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,9.634105663280934e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,7.115719199646264e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.634099842514844e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0004569999000523,287.4479675292969,294.1499938964844,288.1499938964844,286.8966979980469,288.7324523925781,288.1499938964844,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923460584725035e-09,0.000974848633632,-0.0067108310759067,0.0,0.0,0.0,-0.006262098904699,60.0,0.6800825595855713,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.1395246272441e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.62437261478044e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,7.108530553523451e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.62436679401435e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,0.0004565381968859,287.4442749023437,294.1499938964844,288.1499938964844,286.88653564453125,288.722412109375,288.1499938964844,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.808220767036573e-09,0.0009738631197251,-0.0064088683575391,0.0,0.0,0.0,-0.0062049687840044,60.0,0.6788337826728821,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.1395246272441e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.62437261478044e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,7.108530553523451e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.62436679401435e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,0.0004565381968859,287.4442749023437,294.1499938964844,288.1499938964844,286.88653564453125,288.722412109375,288.1499938964844,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.808220767036573e-09,0.0009738631197251,-0.0064088683575391,0.0,0.0,0.0,-0.0062049687840044,60.0,0.6788337826728821,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.135860454989596e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.6205149020534e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,7.105680560925975e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.620508353691548e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,0.000456355192,287.44244384765625,294.1499938964844,288.1499938964844,286.8814392089844,288.71746826171875,288.1499938964844,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625284282351e-09,0.0009734723134897,-0.0062891403213143,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6782878637313843,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.132929699262604e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.617428440833464e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,7.103401731001213e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.617422620067372e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,0.0004562087997328,287.44061279296875,294.1499938964844,288.1499938964844,286.8763427734375,288.71258544921875,288.1499938964844,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259758894615516e-09,0.0009731597383506,-0.0061933607794344,0.0,0.0,0.0,-0.006164195947349,60.0,0.6777928471565247,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.61355763138272e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,7.100542279658839e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.613551810616627e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0004560251836664,287.43701171875,294.1499938964844,288.1499938964844,286.8661804199219,288.702880859375,288.1499938964844,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680097033191941e-09,0.0009727673023007,-0.0060731442645192,0.0,0.0,0.0,-0.0061414511874318,60.0,0.6769590973854065,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.61355763138272e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,7.100542279658839e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.613551810616627e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0004560251836664,287.43701171875,294.1499938964844,288.1499938964844,286.8661804199219,288.702880859375,288.1499938964844,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680097033191941e-09,0.0009727673023007,-0.0060731442645192,0.0,0.0,0.0,-0.0061414511874318,60.0,0.6769590973854065,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.12847972358577e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.612741996534167e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,7.099940557964146e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.612736175768076e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,0.0004559865046758,287.43511962890625,294.1499938964844,288.1499938964844,286.8608703613281,288.69793701171875,288.1499938964844,287.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.6704067845884083e-09,0.0009726843563839,-0.0060477522201836,0.0,0.0,0.0,-0.0061366469599306,60.0,0.6766198873519897,-0.0,-6.450683542880142e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.12850082386285e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.612764552002771e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,7.099956565070897e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.61275873123668e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,0.0004559875524137,287.43341064453125,294.1499938964844,288.1499938964844,286.8559875488281,288.693359375,288.1499938964844,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726889547891,2.6706306055501727e-09,0.0009726862772367,-0.0060483389534056,0.0,0.0,0.0,-0.006136757787317,60.0,0.6763518452644348,-0.0,-6.45070912241863e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.129875979851931e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.614212467567997e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,7.101026130840182e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.614206646801904e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.0004560562374535,287.4299011230469,294.1499938964844,288.1483459472656,286.8450622558594,288.6840209960937,288.14990234375,287.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.687681410762366e-09,0.0009728320292197,-0.0060930177569389,0.0,0.0,0.0,-0.0061452104710042,60.0,0.675396740436554,-0.0,-6.45264321974537e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.129875979851931e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.614212467567997e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,7.101026130840182e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.614206646801904e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.0004560562374535,287.4299011230469,294.1499938964844,288.1483459472656,286.8450622558594,288.6840209960937,288.14990234375,287.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.687681410762366e-09,0.0009728320292197,-0.0060930177569389,0.0,0.0,0.0,-0.0061452104710042,60.0,0.675396740436554,-0.0,-6.45264321974537e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.132282139034942e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.616745956009254e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,7.102896779542789e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.616740135243164e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,0.0004561764362733,287.4263916015625,294.1499938964844,288.1434936523437,286.832763671875,288.6747436523437,288.1495361328125,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730904130265,2.717579050681706e-09,0.0009730876772664,-0.0061713587492704,0.0,0.0,0.0,-0.0061600320041179,60.0,0.6730470657348633,-0.0,-6.456036061308623e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.132282139034942e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.616745956009254e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,7.102896779542789e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.616740135243164e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,0.0004561764362733,287.4263916015625,294.1499938964844,288.1434936523437,286.832763671875,288.6747436523437,288.1495361328125,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730904130265,2.717579050681706e-09,0.0009730876772664,-0.0061713587492704,0.0,0.0,0.0,-0.0061600320041179,60.0,0.6730470657348633,-0.0,-6.456036061308623e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.133854473475368e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.61840123636648e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,7.104119868017733e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.618395415600388e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0004562549584079,287.4246520996094,294.1499938964844,288.1399230957031,286.8260803222656,288.6701354980469,288.1491394042969,287.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732575272209,2.737128301788516e-09,0.0009732547914609,-0.006222584284842,0.0,0.0,0.0,-0.0061697233468294,60.0,0.6710830330848694,-0.0,-6.458254375729666e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.135679283645004e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,9.620322816772386e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.10553940734826e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.620317723602057e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,0.0004563461407087,287.4229431152344,294.1499938964844,288.1356506347656,286.8191223144531,288.66552734375,288.1485595703125,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734517079778,2.7598294760622366e-09,0.00097344891401,-0.0062820683233439,0.0,0.0,0.0,-0.0061809769831597,60.0,0.6686465740203857,-0.0,-6.460831514232268e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.140030306298286e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.624904487282038e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,7.108923455234617e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.624899394111708e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,0.0004565634881146,287.41949462890625,294.1499938964844,288.12506103515625,286.8042297363281,288.6562805175781,288.14678955078125,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961952341515e-09,0.0009739117813296,-0.0064239120110869,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6625098586082458,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.140030306298286e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.624904487282038e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,7.108923455234617e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.624899394111708e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,0.0004565634881146,287.41949462890625,294.1499938964844,288.12506103515625,286.8042297363281,288.6562805175781,288.14678955078125,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961952341515e-09,0.0009739117813296,-0.0064239120110869,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6625098586082458,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.145327203441413e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.630482236389072e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,7.113043102435768e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,9.63047641562298e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0004568280419334,287.4161376953125,294.1499938964844,288.11187744140625,286.7882385253906,288.6470031738281,288.1439208984375,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798752271796957e-09,0.0009744754061102,-0.006596625316888,0.0,0.0,0.0,-0.0062404889613389,60.0,0.6545405983924866,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.145327203441413e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.630482236389072e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,7.113043102435768e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,9.63047641562298e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0004568280419334,287.4161376953125,294.1499938964844,288.11187744140625,286.7882385253906,288.6470031738281,288.1439208984375,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798752271796957e-09,0.0009744754061102,-0.006596625316888,0.0,0.0,0.0,-0.0062404889613389,60.0,0.6545405983924866,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.15145719773136e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.636938193580136e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,7.117811037460342e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.636932372814044e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,0.0004571343015413,287.41278076171875,294.1499938964844,288.0963134765625,286.7712097167969,288.6376037597656,288.13995361328125,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956181743840602e-09,0.0009751279139891,-0.006796570494771,0.0,0.0,0.0,-0.0062783174216747,60.0,0.6451325416564941,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.15145719773136e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.636938193580136e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,7.117811037460342e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.636932372814044e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,0.0004571343015413,287.41278076171875,294.1499938964844,288.0963134765625,286.7712097167969,288.6376037597656,288.13995361328125,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956181743840602e-09,0.0009751279139891,-0.006796570494771,0.0,0.0,0.0,-0.0062783174216747,60.0,0.6451325416564941,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.158441389445215e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.644292003940792e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,7.12324253981933e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.6442861831747e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,0.0004574831400532,287.4094543457031,294.1499938964844,288.07861328125,286.7532043457031,288.6280822753906,288.13446044921875,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043115981427036e-09,0.0009758712840266,-0.0070243626832962,0.0,0.0,0.0,-0.006321414373815,60.0,0.6341081857681274,-0.0,-6.49303117938871e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.158441389445215e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.644292003940792e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,7.12324253981933e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.6442861831747e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,0.0004574831400532,287.4094543457031,294.1499938964844,288.07861328125,286.7532043457031,288.6280822753906,288.13446044921875,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043115981427036e-09,0.0009758712840266,-0.0070243626832962,0.0,0.0,0.0,-0.006321414373815,60.0,0.6341081857681274,-0.0,-6.49303117938871e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.162227070191876e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.648278501117602e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,7.12618711986579e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.648273407947272e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,0.0004576722567435,287.4078063964844,294.1499938964844,288.06903076171875,286.7438659667969,288.6232604980469,288.131103515625,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762774570845,3.0902522762943363e-09,0.0009762743138708,-0.0071478723548352,0.0,0.0,0.0,-0.0063447817228734,60.0,0.6281040906906128,-0.0,-6.498396487586433e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.166196105070412e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.65245853876695e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,7.129274308681488e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.65245271800086e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0004578705411404,287.4061889648437,294.1499938964844,288.0589904785156,286.7343139648437,288.6183776855469,288.1273498535156,287.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139667192897377e-09,0.0009766968432813,-0.0072773527354002,0.0,0.0,0.0,-0.0063692787662148,60.0,0.6217869520187378,-0.0,-6.504023986053653e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
