time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.174660954158752e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.661372314440086e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,7.135857595130801e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,9.661366493673996e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,0.0004582933615893,287.4029235839844,294.1499938964844,288.0375671386719,286.71466064453125,288.6084899902344,288.1185302734375,287.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245057333955968e-09,0.0009775981307029,-0.0075535015203058,0.0,0.0,0.0,-0.0064215254969894,60.0,0.6082867980003357,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.174660954158752e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.661372314440086e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,7.135857595130801e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,9.661366493673996e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,0.0004582933615893,287.4029235839844,294.1499938964844,288.0375671386719,286.71466064453125,288.6084899902344,288.1185302734375,287.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245057333955968e-09,0.0009775981307029,-0.0075535015203058,0.0,0.0,0.0,-0.0064215254969894,60.0,0.6082867980003357,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.180077904602511e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.667075937613844e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,7.140071102185175e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.667070844443516e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,0.000458563939901,287.4010009765625,294.1499938964844,288.02398681640625,286.7025451660156,288.6024169921875,288.1122131347656,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.3125040488357627e-09,0.0009781748522073,-0.0077302283607423,0.0,0.0,0.0,-0.0064549618400633,60.0,0.5995929837226868,-0.0,-6.523725204488073e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,9.183799556922168e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.670995495980604e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,7.142965478124097e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.670990402810276e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.00045874985517,287.39971923828125,294.1499938964844,288.0146484375,286.6943054199219,288.5983581542969,288.1076354980469,287.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.358845201972826e-09,0.0009785711299628,-0.0078516528010368,0.0,0.0,0.0,-0.0064779352396726,60.0,0.5936163067817688,-0.0,-6.5290130635276e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.681168739916755e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,7.150479359552264e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.681163646746428e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,0.0004592324548866,287.39654541015625,294.1499938964844,287.9903869628906,286.6733703613281,288.5879821777344,288.09503173828125,287.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791423075830603e-09,0.0009795997757464,-0.0081668570637702,0.0,0.0,0.0,-0.0065375715494155,60.0,0.5781075358390808,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.681168739916755e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,7.150479359552264e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.681163646746428e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,0.0004592324548866,287.39654541015625,294.1499938964844,287.9903869628906,286.6733703613281,288.5879821777344,288.09503173828125,287.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791423075830603e-09,0.0009795997757464,-0.0081668570637702,0.0,0.0,0.0,-0.0065375715494155,60.0,0.5781075358390808,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.203619265463205e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.691865852801128e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,7.158380321925506e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.6918607596308e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,0.0004597398801706,287.3934020996094,294.1499938964844,287.9649963378906,286.6518859863281,288.57733154296875,288.0801696777344,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605635567893728e-09,0.0009806813905015,-0.0084982952103018,0.0,0.0,0.0,-0.0066002798266708,60.0,0.5616539716720581,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.203619265463205e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.691865852801128e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,7.158380321925506e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.6918607596308e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,0.0004597398801706,287.3934020996094,294.1499938964844,287.9649963378906,286.6518859863281,288.57733154296875,288.0801696777344,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605635567893728e-09,0.0009806813905015,-0.0084982952103018,0.0,0.0,0.0,-0.0066002798266708,60.0,0.5616539716720581,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.208832489093766e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.69735556282103e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,7.16243521310389e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.6973504696507e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0004600003012456,287.391845703125,294.1499938964844,287.9519348144531,286.6409912109375,288.5718994140625,288.072021484375,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.6705551931248684e-09,0.0009812365751713,-0.0086683956906199,0.0,0.0,0.0,-0.0066324630752205,60.0,0.5531836152076721,-0.0,-6.564633991956725e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.214135934598744e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.702940587885678e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,7.166559953475371e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.702935494715348e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0004602652043104,287.39031982421875,294.1499938964844,287.93865966796875,286.6299743652344,288.56640625,288.06329345703125,287.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736594589298647e-09,0.0009818013058975,-0.008841429837048,0.0,0.0,0.0,-0.006665201857686,60.0,0.5445424318313599,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.224934183293954e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.714310726849362e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,7.174958591349423e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.714305633679032e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0004608045856002,287.3872375488281,294.1499938964844,287.91162109375,286.60772705078125,288.5552062988281,288.04443359375,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710585847923085e-09,0.0009829511400312,-0.0091937454417347,0.0,0.0,0.0,-0.0067318617366254,60.0,0.5268639922142029,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.224934183293954e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.714310726849362e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,7.174958591349423e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.714305633679032e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0004608045856002,287.3872375488281,294.1499938964844,287.91162109375,286.60772705078125,288.5552062988281,288.04443359375,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710585847923085e-09,0.0009829511400312,-0.0091937454417347,0.0,0.0,0.0,-0.0067318617366254,60.0,0.5268639922142029,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.23591578612104e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.725875133881344e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,7.183499837992713e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.725870768306776e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0004613531637005,287.3841857910156,294.1499938964844,287.88409423828125,286.5852355957031,288.543701171875,288.0237121582031,287.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.508741021156311,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.23591578612104e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.725875133881344e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,7.183499837992713e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.725870768306776e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0004613531637005,287.3841857910156,294.1499938964844,287.88409423828125,286.5852355957031,288.543701171875,288.0237121582031,287.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.508741021156311,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.246997797163203e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.737545042298734e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.192118937382475e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.737540676724166e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0004619067185558,287.3811950683594,294.1499938964844,287.8562316894531,286.56256103515625,288.5318908691406,288.0010986328125,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4902898967266083,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.246997797163203e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.737545042298734e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.192118937382475e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.737540676724166e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0004619067185558,287.3811950683594,294.1499938964844,287.8562316894531,286.56256103515625,288.5318908691406,288.0010986328125,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4902898967266083,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.258103091269732e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.74923896137625e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,7.200756226666272e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.74923459580168e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,0.0004624614375643,287.3782043457031,294.1499938964844,287.82830810546875,286.5398254394531,288.519775390625,287.9768371582031,287.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4716697633266449,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.258103091269732e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.74923896137625e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,7.200756226666272e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.74923459580168e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,0.0004624614375643,287.3782043457031,294.1499938964844,287.82830810546875,286.5398254394531,288.519775390625,287.9768371582031,287.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4716697633266449,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.263650281354784e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.755080827744678e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,7.205070869531482e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.755076462170108e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0004627385642379,287.3767395019531,294.1499938964844,287.8143615722656,286.5284729003906,288.5136108398437,287.96417236328125,287.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4623315334320068,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.269174188375472e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.760897228261456e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,7.209366594906896e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.760892862686887e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,0.0004630144685506,287.3752746582031,294.1499938964844,287.80047607421875,286.5171203613281,288.5073547363281,287.951171875,287.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4530040025711059,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.772449993761256e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,7.21789983799681e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.772445628186688e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,0.0004635624645743,287.3723449707031,294.1499938964844,287.77294921875,286.4945068359375,288.49468994140625,287.9244079589844,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4344330728054046,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.772449993761256e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,7.21789983799681e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.772445628186688e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,0.0004635624645743,287.3723449707031,294.1499938964844,287.77294921875,286.4945068359375,288.49468994140625,287.9244079589844,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4344330728054046,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.287521243095398e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.78021780611016e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.223636930575594e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.78021344053559e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,0.0004639309481717,287.3703918457031,294.1499938964844,287.7545166015625,286.4792175292969,288.4859313964844,287.9056701660156,287.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.421926736831665,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.290961315855384e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.7838397778105e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,7.22631230019033e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.78383541223593e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,0.0004641027771867,287.3694763183594,294.1499938964844,287.7459716796875,286.4720764160156,288.48175048828125,287.8967590332031,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4160870015621185,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.301550016971304e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.794990910449997e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.234547956613824e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.794986544875428e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0004646317393053,287.3666381835937,294.1499938964844,287.7196960449219,286.449951171875,288.46856689453125,287.8684387207031,287.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3981201946735382,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.301550016971304e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.794990910449997e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.234547956613824e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.794986544875428e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0004646317393053,287.3666381835937,294.1499938964844,287.7196960449219,286.449951171875,288.46856689453125,287.8684387207031,287.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169153122033e-09,0.0009911098750308,-0.0116935558617115,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3981201946735382,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.80582190095447e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.242547872010618e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.805817535379902e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0004651455092243,287.36383056640625,294.1499938964844,287.6943664550781,286.42822265625,288.45513916015625,287.8398132324219,287.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953256027562247e-09,0.0009922052267938,-0.0120291337370872,0.0,0.0,0.0,-0.0072683547623455,60.0,0.3806406259536743,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.80582190095447e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.242547872010618e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.805817535379902e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0004651455092243,287.36383056640625,294.1499938964844,287.6943664550781,286.42822265625,288.45513916015625,287.8398132324219,287.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953256027562247e-09,0.0009922052267938,-0.0120291337370872,0.0,0.0,0.0,-0.0072683547623455,60.0,0.3806406259536743,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.316846262663604e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.811097697820514e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.246444874908775e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.811093332245946e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.0004653958021663,287.3624267578125,294.1499938964844,287.6820983886719,286.4175109863281,288.4483337402344,287.8254699707031,287.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3721596896648407,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.321734250988813e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.816244710236788e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,7.250246562762186e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.81624034466222e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,0.0004656399542,287.3610534667969,294.1499938964844,287.670166015625,286.4069519042969,288.4414978027344,287.8111572265625,287.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3638477325439453,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.33108531171456e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.826092718867584e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.257519609993324e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.826088353293017e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0004661070706788,287.3582763671875,294.1499938964844,287.6473083496094,286.3862609863281,288.4276733398437,287.7828063964844,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871887288987,60.0,0.3478385508060455,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.33108531171456e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.826092718867584e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.257519609993324e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.826088353293017e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0004661070706788,287.3582763671875,294.1499938964844,287.6473083496094,286.3862609863281,288.4276733398437,287.7828063964844,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871887288987,60.0,0.3478385508060455,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.339784446638076e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.835253149503842e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,7.264285522978753e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.835248783929272e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004665416199713,287.3555603027344,294.1499938964844,287.6260070800781,286.3662414550781,288.4136962890625,287.75506591796875,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283856340433e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3327672481536865,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.339784446638076e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.835253149503842e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,7.264285522978753e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.835248783929272e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004665416199713,287.3555603027344,294.1499938964844,287.6260070800781,286.3662414550781,288.4136962890625,287.75506591796875,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283856340433e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3327672481536865,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.347640298074111e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.843525185715408e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,7.270395144587383e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.84352082014084e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,0.0004669340269174,287.3529052734375,294.1499938964844,287.6064758300781,286.3469543457031,288.3996276855469,287.7282409667969,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3187654614448547,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.347640298074111e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.843525185715408e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,7.270395144587383e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.84352082014084e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,0.0004669340269174,287.3529052734375,294.1499938964844,287.6064758300781,286.3469543457031,288.3996276855469,287.7282409667969,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3187654614448547,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.354471694678068e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.85071892500855e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,7.275708776433021e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.850715287029745e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004672752693295,287.3502502441406,294.1499938964844,287.5888977050781,286.3285217285156,288.38543701171875,287.70263671875,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3059780597686767,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.354471694678068e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.85071892500855e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,7.275708776433021e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.850715287029745e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004672752693295,287.3502502441406,294.1499938964844,287.5888977050781,286.3285217285156,288.38543701171875,287.70263671875,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3059780597686767,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.357454109704122e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.853859228314832e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.278028351720423e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.853854862740263e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0004674242227338,287.34893798828125,294.1499938964844,287.5809020996094,286.3196716308594,288.3783264160156,287.6903686523437,287.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3000804185867309,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
