time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.36010546865873e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.856651013251394e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,7.280090358108282e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.856646647676826e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0004675566742662,287.3476257324219,294.1499938964844,287.573486328125,286.31103515625,288.3712158203125,287.67852783203125,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2945455610752105,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.364320430904628e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.861090074991807e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,7.283368177013472e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.86108570941724e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0004677672113757,287.34503173828125,294.1499938964844,287.5604553222656,286.2945861816406,288.3570251464844,287.6561889648437,287.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2846184372901916,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.364320430904628e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.861090074991807e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,7.283368177013472e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.86108570941724e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0004677672113757,287.34503173828125,294.1499938964844,287.5604553222656,286.2945861816406,288.3570251464844,287.6561889648437,287.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2846184372901916,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.366499580210076e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,9.86338418442756e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.285062747541815e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.863379818852992e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,0.0004678760597016,287.34307861328125,294.1499938964844,287.5522766113281,286.2828369140625,288.34625244140625,287.6405334472656,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2781282365322113,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.366993617732078e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.863905142992736e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.285447645699605e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.863900777418166e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0004679007688537,287.34246826171875,294.1499938964844,287.54998779296875,286.2792663574219,288.34283447265625,287.63580322265625,287.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2762748003005981,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.86554878181778e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.286661275429651e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.86554441624321e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.0004679787380155,287.3399353027344,294.1499938964844,287.5417785644531,286.2650451660156,288.3287658691406,287.6176147460937,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2695789337158203,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.86554878181778e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.286661275429651e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.86554441624321e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.0004679787380155,287.3399353027344,294.1499938964844,287.5417785644531,286.2650451660156,288.3287658691406,287.6176147460937,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593738584354014e-09,0.0009982435731217,-0.0138790309429168,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2695789337158203,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.36967771849595e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.866731124930084e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,7.287535117939115e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.866727486951277e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0004680348502006,287.33746337890625,294.1499938964844,287.5351867675781,286.25177001953125,288.3148193359375,287.6017150878906,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2642329931259155,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.36967771849595e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.866731124930084e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,7.287535117939115e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.866727486951277e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0004680348502006,287.33746337890625,294.1499938964844,287.5351867675781,286.25177001953125,288.3148193359375,287.6017150878906,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2642329931259155,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.370077168568967e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.867151675280184e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,7.28784580132924e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.867147309705616e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0004680547863245,287.3362121582031,294.1499938964844,287.5325012207031,286.2455139160156,288.3078918457031,287.5945129394531,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2619587182998657,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.37035511014983e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.867444168776274e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,7.288061897270381e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.867440530797468e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,0.0004680686688516,287.3349914550781,294.1499938964844,287.5301513671875,286.23944091796875,288.301025390625,287.5878295898437,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2599555253982544,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.867671906249598e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,7.288229971891269e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.86766826827079e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004680794954765,287.33258056640625,294.1499938964844,287.52655029296875,286.2279052734375,288.2873840332031,287.5758972167969,287.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2566974461078644,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.867671906249598e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,7.288229971891269e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.86766826827079e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004680794954765,287.33258056640625,294.1499938964844,287.52655029296875,286.2279052734375,288.2873840332031,287.5758972167969,287.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2566974461078644,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.867449261946604e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,7.288065535249189e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.867444896372037e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,0.0004680689016822,287.3301696777344,294.1499938964844,287.52423095703125,286.2171325683594,288.2739562988281,287.5658264160156,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2543810606002807,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.867449261946604e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,7.288065535249189e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.867444896372037e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,0.0004680689016822,287.3301696777344,294.1499938964844,287.52423095703125,286.2171325683594,288.2739562988281,287.5658264160156,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2543810606002807,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.866763866739348e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,7.287559128599241e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.86676022876054e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004680364218074,287.32781982421875,294.1499938964844,287.5231018066406,286.20703125,288.2607421875,287.557373046875,287.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2528815269470215,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.866763866739348e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,7.287559128599241e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.86676022876054e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004680364218074,287.32781982421875,294.1499938964844,287.5231018066406,286.20703125,288.2607421875,287.557373046875,287.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2528815269470215,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.865632455330342e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.286723121069372e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.865628089755774e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,0.0004679827252402,287.3254699707031,294.1499938964844,287.5230407714844,286.1975402832031,288.24774169921875,287.550537109375,287.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807529583573,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2521767914295196,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.865632455330342e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.286723121069372e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.865628089755774e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,0.0004679827252402,287.3254699707031,294.1499938964844,287.5230407714844,286.1975402832031,288.24774169921875,287.550537109375,287.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807529583573,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2521767914295196,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.367940947413445e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.864901221590117e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,7.286183972610161e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.86489758361131e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0004679480625782,287.3243103027344,294.1499938964844,287.5233764648437,286.1929931640625,288.2413330078125,287.5477294921875,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2521044611930847,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.367136954097076e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.864055027719588e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,7.285558240255341e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.86405138974078e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.000467907928396,287.3231811523437,294.1499938964844,287.52392578125,286.1885681152344,288.2349853515625,287.5452880859375,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2521896064281463,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.365200094180182e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.862015576800331e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.284052117029205e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.862011938821524e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0004678111872635,287.3208923339844,294.1499938964844,287.5256652832031,286.1800537109375,288.2225036621094,287.5413818359375,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2528086304664612,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.365200094180182e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.862015576800331e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.284052117029205e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.862011938821524e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0004678111872635,287.3208923339844,294.1499938964844,287.5256652832031,286.1800537109375,288.2225036621094,287.5413818359375,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2528086304664612,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.363274875795467e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.85998776741326e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,7.282553997356445e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.859984129434451e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004677149991039,287.31903076171875,294.1499938964844,287.5276794433594,286.1732177734375,288.2121887207031,287.5390319824219,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054026126861,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2537301182746887,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.36286960495636e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.859561396297067e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,7.28223894839175e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.85955775831826e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,0.0004676947719417,287.31866455078125,294.1499938964844,287.5281066894531,286.17193603515625,288.21026611328125,287.5386962890625,287.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2539472281932831,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.36012074816972e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.856666292762384e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,7.280101272044703e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.856662654783575e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0004675574309658,287.31646728515625,294.1499938964844,287.5311889648437,286.16412353515625,288.1982727050781,287.5370483398437,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2555278241634369,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.36012074816972e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.856666292762384e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,7.280101272044703e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.856662654783575e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0004675574309658,287.31646728515625,294.1499938964844,287.5311889648437,286.16412353515625,288.1982727050781,287.5370483398437,287.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.2555278241634369,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.356967348139732e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.85334554570727e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,7.277648546732962e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.853341907728463e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,0.0004673999210353,287.31427001953125,294.1499938964844,287.53472900390625,286.1565246582031,288.18658447265625,287.5364074707031,287.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992431849241,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2574911713600158,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.356967348139732e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.85334554570727e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,7.277648546732962e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.853341907728463e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,0.0004673999210353,287.31427001953125,294.1499938964844,287.53472900390625,286.1565246582031,288.18658447265625,287.5364074707031,287.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992431849241,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2574911713600158,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.355248039355502e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.8515345598571e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,7.276311225723475e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.851531649474056e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.0004673140356317,287.3132019042969,294.1499938964844,287.5366516113281,286.1528015136719,288.18084716796875,287.53643798828125,287.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.2585923671722412,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,9.353423229185864e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.849613707046956e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.274891686392948e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.849610069068147e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0004672229115385,287.3121337890625,294.1499938964844,287.5386657714844,286.14910888671875,288.1751708984375,287.5366516113281,287.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2597554922103882,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.34947092900984e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.84545113169588e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,7.271817594300956e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.845447493717074e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.0004670254711527,287.3100280761719,294.1499938964844,287.5428466796875,286.1417541503906,288.1640625,287.53765869140625,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420901061370387e-09,0.0009962045587599,-0.0132542913779616,0.0,0.0,0.0,-0.0075001888908445,60.0,0.2622275948524475,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.34947092900984e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.84545113169588e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,7.271817594300956e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.845447493717074e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.0004670254711527,287.3100280761719,294.1499938964844,287.5428466796875,286.1417541503906,288.1640625,287.53765869140625,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420901061370387e-09,0.0009962045587599,-0.0132542913779616,0.0,0.0,0.0,-0.0075001888908445,60.0,0.2622275948524475,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.84094585874118e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.268489571288228e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.840942220762372e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0004668117326218,287.30792236328125,294.1499938964844,287.5471496582031,286.13446044921875,288.1531677246094,287.5391540527344,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.013114508241415,0.0,0.0,0.0,-0.0074737379327416,60.0,0.264819860458374,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.84094585874118e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.268489571288228e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.840942220762372e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0004668117326218,287.30792236328125,294.1499938964844,287.5471496582031,286.13446044921875,288.1531677246094,287.5391540527344,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.013114508241415,0.0,0.0,0.0,-0.0074737379327416,60.0,0.264819860458374,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.340552787762137e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.836060053203256e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.264881423907354e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.836056415224448e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0004665799788199,287.30584716796875,294.1499938964844,287.551513671875,286.1270751953125,288.1425170898437,287.5411376953125,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2674773633480072,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.340552787762137e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.836060053203256e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.264881423907354e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.836056415224448e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0004665799788199,287.30584716796875,294.1499938964844,287.551513671875,286.1270751953125,288.1425170898437,287.5411376953125,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2674773633480072,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.83084537438117e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.261029531946406e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.830841736402364e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,0.0004663326544687,287.3038024902344,294.1499938964844,287.5557556152344,286.1195678710937,288.1321716308594,287.5435485839844,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2701125144958496,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.83084537438117e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.261029531946406e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.830841736402364e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,0.0004663326544687,287.3038024902344,294.1499938964844,287.5557556152344,286.1195678710937,288.1321716308594,287.5435485839844,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2701125144958496,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
