time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440100,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,9.33301926124841e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.828125621424988e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,7.259021367644891e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.828122711041942e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0004662036371883,287.30279541015625,294.1499938964844,287.5578308105469,286.1157531738281,288.1270751953125,287.5448913574219,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.271393746137619,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.330372995464133e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.825339657254516e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,7.256962999235839e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.825336746871471e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.0004660714766941,287.30181884765625,294.1499938964844,287.559814453125,286.1118469238281,288.1220703125,287.5462951660156,287.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2726381123065948,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.819592378335074e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.252718205563724e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.819588740356266e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,0.0004657988320104,287.2998352050781,294.1499938964844,287.56353759765625,286.1038818359375,288.1122131347656,287.5491638183594,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2749834954738617,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.819592378335074e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.252718205563724e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.819588740356266e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,0.0004657988320104,287.2998352050781,294.1499938964844,287.56353759765625,286.1038818359375,288.1122131347656,287.5491638183594,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2749834954738617,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.319726814283058e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.814128134166822e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.248682959470898e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.814125223783776e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,0.0004655396624002,287.29803466796875,294.1499938964844,287.56658935546875,286.0962219238281,288.1033630371094,287.5519104003906,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2769069373607635,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.319269884144887e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.813647193368524e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,7.248327165143564e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.813643555389716e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0004655168449971,287.2978820800781,294.1499938964844,287.5668334960937,286.0955505371094,288.10260009765625,287.5521240234375,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2770622968673706,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.807558672036976e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,7.243830623337999e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.80755576165393e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0004652280476875,287.29595947265625,294.1499938964844,287.569580078125,286.0868225097656,288.0932312011719,287.5550537109375,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2787989974021911,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.807558672036976e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,7.243830623337999e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.80755576165393e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0004652280476875,287.29595947265625,294.1499938964844,287.569580078125,286.0868225097656,288.0932312011719,287.5550537109375,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2787989974021911,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.801381384022534e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.239267870318145e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.801378473639488e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0004649350303225,287.2940673828125,294.1499938964844,287.5716247558594,286.0776062011719,288.0840759277344,287.55780029296875,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2801105082035064,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.801381384022534e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.239267870318145e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.801378473639488e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0004649350303225,287.2940673828125,294.1499938964844,287.5716247558594,286.0776062011719,288.0840759277344,287.55780029296875,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2801105082035064,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.304675040766595e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.798278188100085e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,7.236975216073915e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.798274550121278e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0004647877940442,287.2931213378906,294.1499938964844,287.5723571777344,286.0727844238281,288.07958984375,287.5591125488281,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2805793583393097,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.301725367549808e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.79517208179459e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.234681106638163e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.795168443815784e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0004646404704544,287.2922058105469,294.1499938964844,287.5729064941406,286.0678100585937,288.0751342773437,287.560302734375,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2809179127216339,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.78898096946068e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.23010889487341e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.788978059077635e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004643468128051,287.2903747558594,294.1499938964844,287.5732727050781,286.0574035644531,288.0663452148437,287.5624389648437,287.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2811590433120727,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.78898096946068e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.23010889487341e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.788978059077635e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004643468128051,287.2903747558594,294.1499938964844,287.5732727050781,286.0574035644531,288.0663452148437,287.5624389648437,287.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2811590433120727,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.782851702766492e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.225581794045866e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.782848792383449e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004640560655388,287.2885437011719,294.1499938964844,287.5726318359375,286.0462951660156,288.0577087402344,287.56414794921875,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761023140827e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2807721793651581,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.782851702766492e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.225581794045866e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.782848792383449e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004640560655388,287.2885437011719,294.1499938964844,287.5726318359375,286.0462951660156,288.0577087402344,287.56414794921875,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761023140827e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2807721793651581,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.284309635404496e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.77683230303228e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,7.221135456347838e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.776829392649232e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004637705278582,287.2867736816406,294.1499938964844,287.5708312988281,286.034423828125,288.0492248535156,287.5653076171875,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2796489000320434,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.284309635404496e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.77683230303228e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,7.221135456347838e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.776829392649232e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004637705278582,287.2867736816406,294.1499938964844,287.5708312988281,286.034423828125,288.0492248535156,287.5653076171875,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2796489000320434,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.770952601684256e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.216793164843693e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.770949691301212e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,0.000463491625851,287.2850036621094,294.1499938964844,287.5678100585937,286.021728515625,288.04083251953125,287.5658569335937,287.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.2777387797832489,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.770952601684256e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.216793164843693e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.770949691301212e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,0.000463491625851,287.2850036621094,294.1499938964844,287.5678100585937,286.021728515625,288.04083251953125,287.5658569335937,287.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.2777387797832489,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.768074960447848e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.214667130028829e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.768072050064802e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004633551288861,287.2841186523437,294.1499938964844,287.5657653808594,286.0150146484375,288.03668212890625,287.5658569335937,287.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2764488160610199,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.273305477108806e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.765243885340168e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.212576747406274e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.765240974957123e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0004632208438124,287.28326416015625,294.1499938964844,287.5633850097656,286.0080871582031,288.03253173828125,287.565673828125,287.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2749310135841369,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.268072608392686e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.759733075043188e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.75973016466014e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0004629594332072,287.28155517578125,294.1499938964844,287.5574951171875,285.9934997558594,288.0242919921875,287.5646667480469,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2711711227893829,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.268072608392686e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.759733075043188e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.75973016466014e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0004629594332072,287.28155517578125,294.1499938964844,287.5574951171875,285.9934997558594,288.0242919921875,287.5646667480469,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2711711227893829,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.263038373319432e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.754432539921254e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,7.204591383924708e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.754429629538208e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0004627079761121,287.2798767089844,294.1499938964844,287.54998779296875,285.97784423828125,288.0160522460937,287.5628356933594,287.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2664282619953155,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.263038373319432e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.754432539921254e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,7.204591383924708e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.754429629538208e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0004627079761121,287.2798767089844,294.1499938964844,287.54998779296875,285.97784423828125,288.0160522460937,287.5628356933594,287.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2664282619953155,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5521240234375,291.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.856745666696398e-21,3.428372833348199e-21,3.428372833348199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
