time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803250849246979,0.258060097694397,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120794296264,0.4768681824207306,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375518798828,0.2308888882398605,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369080722332001,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640433013439178,1.2172846794128418,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.025897741317749,3.025890350341797,7.363456461462192e-06,2.337984561920166,0.8972893357276917,0.8972893357276917,0.0,194.0975952148437,144.0,23753.56640625,-0.0,2585.202880859375,1.0,283.1500549316406,285.1930847167969,291.53594970703125,293.1000671386719,293.1499938964844,293.1499938964844,283.1499938964844,20973.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074036598205566,1.0,0.0,0.0,2.787391185760498,2.787405252456665,5.184289193493896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.18115234375,0.0,682.6925048828125,1895.4371337890625,0.0,1669.6644287109375,0.6958189606666565,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289625406265259,0.2803250849246979,0.258060097694397,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756353259086609,0.4988120794296264,0.4768681824207306,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620552778244019,0.3240375518798828,0.2308888882398605,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815072536468506,0.3495803773403168,0.3369080722332001,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159882187843323,0.2640433013439178,1.2172846794128418,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969098210334778,1.0,1.0,0.0,1.0,-3.025897741317749,3.025890350341797,7.363456461462192e-06,2.337984561920166,0.8972893357276917,0.8972893357276917,0.0,194.0975952148437,144.0,23753.56640625,-0.0,2585.202880859375,1.0,283.1500549316406,285.1930847167969,291.53594970703125,293.1000671386719,293.1499938964844,293.1499938964844,283.1499938964844,20973.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074036598205566,1.0,0.0,0.0,2.787391185760498,2.787405252456665,5.184289193493896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.18115234375,0.0,682.6925048828125,1895.4371337890625,0.0,1669.6644287109375,0.6958189606666565,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105809211731,0.2745493650436401,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005079269409,0.4939849972724914,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123374462127,0.2271859049797058,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.257527619600296,1.1843910217285156,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.9611949920654297,2.961188077926636,7.050979093037313e-06,2.287583589553833,0.8753361105918884,0.8753361105918884,0.0,178.7361297607422,132.0,23748.916015625,-0.0,2386.47509765625,1.0,283.1499938964844,285.1297607421875,291.6088256835937,293.18804931640625,293.1499938964844,293.1499938964844,283.1499938964844,23538.9609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073422074317932,1.0,0.0,0.0,2.872465372085572,2.872480630874634,5.505578428710578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.2294921875,0.0,754.584228515625,1895.4371337890625,0.0,1669.171142578125,0.7121649980545044,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351105809211731,0.2745493650436401,0.2521784603595733,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874005079269409,0.4939849972724914,0.471598356962204,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707812190055847,0.3195123374462127,0.2271859049797058,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439331650733948,0.3308438658714294,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212256193161011,0.257527619600296,1.1843910217285156,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799940228462219,1.0,1.0,0.0,1.0,-2.9611949920654297,2.961188077926636,7.050979093037313e-06,2.287583589553833,0.8753361105918884,0.8753361105918884,0.0,178.7361297607422,132.0,23748.916015625,-0.0,2386.47509765625,1.0,283.1499938964844,285.1297607421875,291.6088256835937,293.18804931640625,293.1499938964844,293.1499938964844,283.1499938964844,23538.9609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073422074317932,1.0,0.0,0.0,2.872465372085572,2.872480630874634,5.505578428710578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.2294921875,0.0,754.584228515625,1895.4371337890625,0.0,1669.171142578125,0.7121649980545044,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233010292053,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062715530396,0.4900114834308624,0.4671966433525085,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451293230056,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348719596863,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562761068344116,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643727779388428,1.0,1.0,0.0,1.0,-2.906130075454712,2.906123399734497,6.790428415115457e-06,2.2447104454040527,0.8535199165344238,0.8535199165344238,0.0,164.07852172851562,120.0,23456.64453125,-0.0,2215.560791015625,1.0,283.1499938964844,285.11480712890625,291.6256408691406,293.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,24725.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096232175827026,1.0,0.0,0.0,2.8544960021972656,2.854511260986328,5.436911010292533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.83837890625,0.0,749.1707153320312,1895.4371337890625,0.0,1687.509765625,0.7089796662330627,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696164846420288,0.2471233010292053,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013062715530396,0.4900114834308624,0.4671966433525085,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816254496574402,0.3158654272556305,0.2241451293230056,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007566332817078,0.3391348719596863,0.3256547152996063,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281190752983093,0.2519852221012115,1.1562761068344116,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643727779388428,1.0,1.0,0.0,1.0,-2.906130075454712,2.906123399734497,6.790428415115457e-06,2.2447104454040527,0.8535199165344238,0.8535199165344238,0.0,164.07852172851562,120.0,23456.64453125,-0.0,2215.560791015625,1.0,283.1499938964844,285.11480712890625,291.6256408691406,293.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,24725.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096232175827026,1.0,0.0,0.0,2.8544960021972656,2.854511260986328,5.436911010292533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.83837890625,0.0,749.1707153320312,1895.4371337890625,0.0,1687.509765625,0.7089796662330627,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477229833602905,0.267402321100235,0.2448397725820541,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093276858329772,0.4882840812206268,0.4652576446533203,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.787875235080719,0.3143101036548614,0.2228253334760666,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067941069602966,0.3369874656200409,0.3233173787593841,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322060465812683,0.2494990229606628,1.1436070203781128,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569495558738708,1.0,1.0,0.0,1.0,-2.881427049636841,2.881420373916626,6.675147233181633e-06,2.22548246383667,0.8427571654319763,0.8427571654319763,0.0,156.99098205566406,120.0,23220.494140625,-0.0,2138.262451171875,1.0,283.1499938964844,285.12030029296875,291.6201171875,293.18817138671875,293.1499938964844,293.1499938964844,283.1499938964844,24863.73828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096844911575317,1.0,0.0,0.0,2.815558910369873,2.8155739307403564,5.28959674284124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.44970703125,0.0,723.59521484375,1895.4371337890625,0.0,1688.003662109375,0.7030120491981506,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529797554016113,0.2653300762176513,0.2426977008581161,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185779094696044,0.4867021143436432,0.4634713530540466,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947251200675964,0.3129073083400726,0.2216226011514663,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131570816040039,0.3349805176258087,0.3211270272731781,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367883920669556,0.2471713721752166,1.131719946861267,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497423410415649,1.0,1.0,0.0,1.0,-2.8583359718322754,2.8583292961120605,6.568290700670332e-06,2.207513332366944,0.8320337533950806,0.8320337533950806,0.0,150.04086303710938,108.0,23002.70703125,-0.0,2065.51611328125,1.0,283.1499938964844,285.1256408691406,291.6102600097656,293.1677551269531,293.1499938964844,293.1499938964844,283.1499938964844,25111.92578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087207436561584,1.0,0.0,0.0,2.781132936477661,2.781147718429565,5.161035687706317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.705078125,0.0,702.236083984375,1895.4371337890625,0.0,1680.243896484375,0.6926882863044739,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627257108688354,0.2622726261615753,0.2395153045654297,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.935467541217804,0.4844359457492828,0.4608759880065918,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069888353347778,0.3109427094459533,0.2199040502309799,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240907192230225,0.3320225477218628,0.3178766965866089,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453168034553528,0.2437307387590408,1.1140607595443726,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385828018188477,1.0,1.0,0.0,1.0,-2.824190139770508,2.824183702468872,6.411873073375318e-06,2.180948734283448,0.8151934742927551,0.8151934742927551,0.0,139.17745971679688,108.0,22557.30859375,-0.0,1957.0927734375,1.0,283.1499938964844,285.1496887207031,291.5889892578125,293.12213134765625,293.1499938964844,293.1499938964844,283.1499938964844,24945.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050024271011353,1.0,0.0,0.0,2.6928677558898926,2.6928815841674805,4.838640847992792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.248046875,0.0,645.2161254882812,1895.4371337890625,0.0,1650.4530029296875,0.6755604147911072,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654569745063782,0.2615509033203125,0.2387629598379135,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.940013825893402,0.4839124679565429,0.4602735340595245,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102498650550842,0.3104985058307647,0.2195109128952026,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270390629768372,0.3313249051570892,0.3171085715293884,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477206587791443,0.2429181039333343,1.1098819971084597,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358553528785706,1.0,1.0,0.0,1.0,-2.8161427974700928,2.816136360168457,6.3752877395018e-06,2.174690008163452,0.8110055327415466,0.8110055327415466,0.0,136.5042724609375,96.0,22462.541015625,-0.0,1931.3487548828125,1.0,283.1499938964844,285.1554870605469,291.58367919921875,293.1107177734375,293.1499938964844,293.1499938964844,283.1499938964844,24948.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037547826766968,1.0,0.0,0.0,2.672868728637696,2.672882556915283,4.767038035424777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7607421875,0.0,632.9859008789062,1895.4371337890625,0.0,1640.510498046875,0.6681739687919617,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811999917030334,0.258181482553482,0.2352218180894851,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639552235603333,0.4815376996994018,0.4574947655200958,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085407316684723,0.2177340537309646,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113761901855,0.328066736459732,0.3134932219982147,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617577910423279,0.2391111403703689,1.09019136428833,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235819816589,1.0,1.0,0.0,1.0,-2.7783970832824707,2.778390884399414,6.2050971791904885e-06,2.145340204238892,0.7904860377311707,0.7904860377311707,0.0,123.35736083984376,84.0,21857.859375,-0.0,1809.5367431640625,1.0,283.1499938964844,285.2000732421875,291.5561828613281,293.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,24417.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695949375629425,1.0,0.0,0.0,2.5435216426849365,2.543534517288208,4.316823094541178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.47216796875,0.0,554.9801025390625,1895.4371337890625,0.0,1578.9342041015625,0.6387015581130981,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811999917030334,0.258181482553482,0.2352218180894851,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639552235603333,0.4815376996994018,0.4574947655200958,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085407316684723,0.2177340537309646,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113761901855,0.328066736459732,0.3134932219982147,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617577910423279,0.2391111403703689,1.09019136428833,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225235819816589,1.0,1.0,0.0,1.0,-2.7783970832824707,2.778390884399414,6.2050971791904885e-06,2.145340204238892,0.7904860377311707,0.7904860377311707,0.0,123.35736083984376,84.0,21857.859375,-0.0,1809.5367431640625,1.0,283.1499938964844,285.2000732421875,291.5561828613281,293.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,24417.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695949375629425,1.0,0.0,0.0,2.5435216426849365,2.543534517288208,4.316823094541178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.47216796875,0.0,554.9801025390625,1895.4371337890625,0.0,1578.9342041015625,0.6387015581130981,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155286312103271,0.2594234347343445,0.2348427772521972,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838280379772186,0.4567029774188995,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632688522338867,0.3113477528095245,0.2184847593307495,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801054954528809,0.3296010196208954,0.3132950663566589,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950572967529297,0.2403466999530792,1.087532877922058,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113553404808044,1.0,1.0,0.0,1.0,-2.7748072147369385,2.774801015853882,6.188336101331515e-06,2.1422266960144043,0.770765483379364,0.770765483379364,0.0,106.81063842773438,72.0,21336.947265625,-0.0,1725.5264892578125,1.0,283.1499938964844,285.2660217285156,291.5298156738281,292.9866638183594,293.1499938964844,293.1499938964844,283.1499938964844,23627.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866515874862671,1.0,0.0,0.0,2.4027113914489746,2.4027233123779297,3.852091481348907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.05419921875,0.0,476.873779296875,1895.4371337890625,0.0,1507.04443359375,0.6065136194229126,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155286312103271,0.2594234347343445,0.2348427772521972,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838280379772186,0.4567029774188995,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632688522338867,0.3113477528095245,0.2184847593307495,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801054954528809,0.3296010196208954,0.3132950663566589,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950572967529297,0.2403466999530792,1.087532877922058,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113553404808044,1.0,1.0,0.0,1.0,-2.7748072147369385,2.774801015853882,6.188336101331515e-06,2.1422266960144043,0.770765483379364,0.770765483379364,0.0,106.81063842773438,72.0,21336.947265625,-0.0,1725.5264892578125,1.0,283.1499938964844,285.2660217285156,291.5298156738281,292.9866638183594,293.1499938964844,293.1499938964844,283.1499938964844,23627.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866515874862671,1.0,0.0,0.0,2.4027113914489746,2.4027233123779297,3.852091481348907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.05419921875,0.0,476.873779296875,1895.4371337890625,0.0,1507.04443359375,0.6065136194229126,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.835405170917511,0.2588591575622558,0.2343656718730926,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877619743347168,0.4224076569080353,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878351449966431,0.3125958144664764,0.2193403095006942,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042856693267822,0.3295721411705017,0.313263475894928,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162205219268799,0.2402023077011108,1.0867403745651243,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110563278198,1.0,1.0,0.0,1.0,-2.7328760623931885,2.732870101928711,6.003245744068408e-06,2.1101016998291016,0.751549482345581,0.751549482345581,0.0,97.11441040039062,60.0,20604.744140625,-0.0,1618.2091064453125,1.0,283.1499938964844,285.3268737792969,291.5033264160156,292.92236328125,293.1499938964844,293.1499938964844,283.1499938964844,22678.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769818067550659,1.0,0.0,0.0,2.256847858428955,2.256858587265014,3.398583601210703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.7109375,0.0,403.6661071777344,1895.4371337890625,0.0,1434.0498046875,0.573119580745697,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.835405170917511,0.2588591575622558,0.2343656718730926,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877619743347168,0.4224076569080353,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878351449966431,0.3125958144664764,0.2193403095006942,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042856693267822,0.3295721411705017,0.313263475894928,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162205219268799,0.2402023077011108,1.0867403745651243,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991110563278198,1.0,1.0,0.0,1.0,-2.7328760623931885,2.732870101928711,6.003245744068408e-06,2.1101016998291016,0.751549482345581,0.751549482345581,0.0,97.11441040039062,60.0,20604.744140625,-0.0,1618.2091064453125,1.0,283.1499938964844,285.3268737792969,291.5033264160156,292.92236328125,293.1499938964844,293.1499938964844,283.1499938964844,22678.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769818067550659,1.0,0.0,0.0,2.256847858428955,2.256858587265014,3.398583601210703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.7109375,0.0,403.6661071777344,1895.4371337890625,0.0,1434.0498046875,0.573119580745697,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.845971405506134,0.2582794427871704,0.2337695360183715,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911199510097503,0.4048809707164764,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.901111364364624,0.3129589259624481,0.2195272445678711,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182054400444032,0.3292627036571502,0.3128959834575653,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266579508781433,0.2398554682731628,1.084803342819214,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.1246643066406,1.0,0.4925302565097809,1.0,1.0,0.0,1.0,-2.708397150039673,2.708391189575196,5.8961268223356456e-06,2.091174602508545,0.7421014308929443,0.7421014308929443,0.0,92.35484313964844,60.0,20179.01171875,-0.0,1561.1539306640625,1.0,283.1499938964844,285.3603515625,291.4861755371094,292.8822937011719,293.1499938964844,293.1499938964844,283.1499938964844,22015.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715627908706665,1.0,0.0,0.0,2.175688028335572,2.1756980419158936,3.158541517223057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.60693359375,0.0,365.8536682128906,1895.4371337890625,0.0,1393.96826171875,0.5571632981300354,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578219413757324,0.257617712020874,0.2330718636512756,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951717257499695,0.3866818845272064,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164909720420836,0.3132472336292267,0.219643622636795,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.934193193912506,0.3288524448871612,0.3124084174633026,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379943370819092,0.2394169718027115,1.082334280014038,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856556951999664,1.0,1.0,0.0,1.0,-2.6822781562805176,2.682272434234619,5.7828206081467215e-06,2.070943832397461,0.7326645255088806,0.7326645255088806,0.0,87.56847381591797,63.0,19792.419921875,-0.0,1502.5697021484375,1.0,283.1499938964844,285.3871459960937,291.46783447265625,292.8418884277344,293.1499938964844,293.1499938964844,283.1499938964844,21635.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656979322433472,1.0,0.0,0.0,2.1091625690460205,2.109172344207764,2.968339174458379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0322265625,0.0,337.3958435058594,1895.4371337890625,0.0,1351.2822265625,0.5423209071159363,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742389678955078,0.2562138140201568,0.2316591888666153,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849877357483,0.3630809187889099,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.939510703086853,0.3137573897838592,0.2198742032051086,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955336570739746,0.3278956115245819,0.3113622069358825,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537122011184692,0.2384404093027115,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734408378601,1.0,1.0,0.0,1.0,-2.6450679302215576,2.645062208175659,5.622626304102596e-06,2.041795253753662,0.713941216468811,0.713941216468811,0.0,81.50668334960938,81.0,19101.287109375,-0.0,1424.363525390625,1.0,283.1499938964844,285.4390869140625,291.4314270019531,292.7626953125,293.1499938964844,293.1499938964844,283.1499938964844,21103.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532585024833679,1.0,0.0,0.0,1.98884379863739,1.9888527393341064,2.639336287302285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.328125,0.0,290.49468994140625,1895.4371337890625,0.0,1263.224365234375,0.5158901810646057,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742389678955078,0.2562138140201568,0.2316591888666153,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039849877357483,0.3630809187889099,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.939510703086853,0.3137573897838592,0.2198742032051086,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955336570739746,0.3278956115245819,0.3113622069358825,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537122011184692,0.2384404093027115,1.0772172212600708,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767734408378601,1.0,1.0,0.0,1.0,-2.6450679302215576,2.645062208175659,5.622626304102596e-06,2.041795253753662,0.713941216468811,0.713941216468811,0.0,81.50668334960938,81.0,19101.287109375,-0.0,1424.363525390625,1.0,283.1499938964844,285.4390869140625,291.4314270019531,292.7626953125,293.1499938964844,293.1499938964844,283.1499938964844,21103.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532585024833679,1.0,0.0,0.0,1.98884379863739,1.9888527393341064,2.639336287302285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.328125,0.0,290.49468994140625,1895.4371337890625,0.0,1263.224365234375,0.5158901810646057,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715075850486755,0.2548738718032837,0.2304435968399047,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109774470329285,0.3645430207252502,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094974517822,0.3143453896045685,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529479146003724,0.3269329071044922,0.3104562759399414,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514895439147949,0.23747019469738,1.0728896856307983,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330288887024,1.0,1.0,0.0,1.0,-2.6395132541656494,2.639507532119751,5.59804584554513e-06,2.037024974822998,0.6956190466880798,0.6956190466880798,0.0,81.57496643066406,99.0,18546.9765625,-0.0,1417.2596435546875,1.0,283.1499938964844,285.4988708496094,291.3984680175781,292.6928405761719,293.1499938964844,293.1499938964844,283.1499938964844,20756.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411182284355164,1.0,0.0,0.0,1.8804106712341309,1.8804190158844,2.359385007366655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.7431640625,0.0,252.8148651123047,1895.4371337890625,0.0,1180.697265625,0.4925248324871063,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715075850486755,0.2548738718032837,0.2304435968399047,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109774470329285,0.3645430207252502,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387094974517822,0.3143453896045685,0.2202690243721008,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529479146003724,0.3269329071044922,0.3104562759399414,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514895439147949,0.23747019469738,1.0728896856307983,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767330288887024,1.0,1.0,0.0,1.0,-2.6395132541656494,2.639507532119751,5.59804584554513e-06,2.037024974822998,0.6956190466880798,0.6956190466880798,0.0,81.57496643066406,99.0,18546.9765625,-0.0,1417.2596435546875,1.0,283.1499938964844,285.4988708496094,291.3984680175781,292.6928405761719,293.1499938964844,293.1499938964844,283.1499938964844,20756.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411182284355164,1.0,0.0,0.0,1.8804106712341309,1.8804190158844,2.359385007366655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.7431640625,0.0,252.8148651123047,1895.4371337890625,0.0,1180.697265625,0.4925248324871063,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546295762062073,0.253679096698761,0.2294932603836059,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139302611351013,0.3851140737533569,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199021458625792,0.3150887787342071,0.2208757400512695,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325929284095764,0.3260593116283417,0.3097699582576751,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359008431434631,0.2365139275789261,1.069373369216919,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830696880817413,1.0,1.0,0.0,1.0,-2.65874981880188,2.658744096755981,5.679562491422985e-06,2.051688432693481,0.6778621077537537,0.6778621077537537,0.0,86.36328125,117.0,18086.064453125,-0.0,1464.8253173828125,1.0,283.1499938964844,285.5678100585937,291.3686828613281,292.6333312988281,293.1499938964844,293.1499938964844,283.1499938964844,20503.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306183338165283,1.0,0.0,0.0,1.780496597290039,1.7805044651031494,2.115318125106569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.82080078125,0.0,221.53341674804688,1895.4371337890625,0.0,1112.1888427734375,0.4713583588600158,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546295762062073,0.253679096698761,0.2294932603836059,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139302611351013,0.3851140737533569,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199021458625792,0.3150887787342071,0.2208757400512695,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325929284095764,0.3260593116283417,0.3097699582576751,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359008431434631,0.2365139275789261,1.069373369216919,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830696880817413,1.0,1.0,0.0,1.0,-2.65874981880188,2.658744096755981,5.679562491422985e-06,2.051688432693481,0.6778621077537537,0.6778621077537537,0.0,86.36328125,117.0,18086.064453125,-0.0,1464.8253173828125,1.0,283.1499938964844,285.5678100585937,291.3686828613281,292.6333312988281,293.1499938964844,293.1499938964844,283.1499938964844,20503.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306183338165283,1.0,0.0,0.0,1.780496597290039,1.7805044651031494,2.115318125106569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.82080078125,0.0,221.53341674804688,1895.4371337890625,0.0,1112.1888427734375,0.4713583588600158,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315765261650085,0.2526277899742126,0.2287853062152862,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915143966675,0.4184711277484894,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.893945038318634,0.3159977495670318,0.2216842919588089,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032351970672609,0.3253058791160583,0.3093093335628509,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137345910072327,0.2355432957410812,1.066381812095642,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940335750579834,1.0,1.0,0.0,1.0,-2.694793939590454,2.694787979125977,5.834508101543179e-06,2.0794591903686523,0.6607115864753723,0.6607115864753723,0.0,94.80337524414062,135.0,17724.81640625,-0.0,1553.260009765625,1.0,283.1499938964844,285.6483764648437,291.3379211425781,292.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,20300.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220965385437012,1.0,0.0,0.0,1.687325954437256,1.687333345413208,1.899727806176088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.12451171875,0.0,195.0672302246093,1895.4371337890625,0.0,1058.632568359375,0.4519317150115967,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315765261650085,0.2526277899742126,0.2287853062152862,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127915143966675,0.4184711277484894,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.893945038318634,0.3159977495670318,0.2216842919588089,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032351970672609,0.3253058791160583,0.3093093335628509,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137345910072327,0.2355432957410812,1.066381812095642,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940335750579834,1.0,1.0,0.0,1.0,-2.694793939590454,2.694787979125977,5.834508101543179e-06,2.0794591903686523,0.6607115864753723,0.6607115864753723,0.0,94.80337524414062,135.0,17724.81640625,-0.0,1553.260009765625,1.0,283.1499938964844,285.6483764648437,291.3379211425781,292.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,20300.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220965385437012,1.0,0.0,0.0,1.687325954437256,1.687333345413208,1.899727806176088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.12451171875,0.0,195.0672302246093,1895.4371337890625,0.0,1058.632568359375,0.4519317150115967,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193069100379944,0.2521538734436035,0.2285152524709701,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108249187469482,0.4384127259254455,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804622888565063,0.3165142238140106,0.2221604585647583,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887640833854675,0.3249787390232086,0.3091635107994079,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008143901824951,0.2350510060787201,1.0650370121002195,286.3855895996094,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890686035156,1.0,0.5007951259613037,1.0,1.0,0.0,1.0,-2.717209815979004,2.7172038555145264,5.932014573772904e-06,2.096774339675904,0.6523734927177429,0.6523734927177429,0.0,100.17477416992188,135.0,17572.61328125,-0.0,1609.9571533203125,1.0,283.1499938964844,285.6933288574219,291.3221130371094,292.55352783203125,293.1499938964844,293.1499938964844,283.1499938964844,20208.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186402440071106,1.0,0.0,0.0,1.64301860332489,1.6430257558822632,1.801268041390358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.201171875,0.0,183.3348083496093,1895.4371337890625,0.0,1037.4503173828125,0.4427994191646576,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064826130867004,0.251710295677185,0.2282953709363937,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080237984657288,0.4598448574542999,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8670780062675476,0.3170687258243561,0.2226807028055191,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743422627449036,0.3246828615665436,0.3090705573558807,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.787488579750061,0.2345556020736694,1.0637820959091189,286.4223937988281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259033203125,1.0,0.508198618888855,1.0,1.0,0.0,1.0,-2.7417030334472656,2.741697072982788,6.039521849743323e-06,2.115713119506836,0.6441869139671326,0.6441869139671326,0.0,106.2077865600586,138.0,17423.326171875,-0.0,1673.684326171875,1.0,283.1499938964844,285.73907470703125,291.3053894042969,292.52813720703125,293.1499938964844,293.1499938964844,283.1499938964844,20121.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615666925907135,1.0,0.0,0.0,1.6001232862472534,1.600130319595337,1.7084423120650174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.23486328125,0.0,172.47743225097656,1895.4371337890625,0.0,1019.4820556640624,0.4340268075466156,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848052382469177,0.2509207129478454,0.2279582917690277,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900631308555604,0.5023042559623718,0.4776465594768524,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.846440851688385,0.318056046962738,0.223648801445961,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519394397735596,0.324157178401947,0.3089627027511596,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663722634315491,0.2336193472146988,1.0615192651748655,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171862244606018,1.0,1.0,0.0,1.0,-2.761467695236206,2.7614617347717285,6.1282057686185e-06,2.1315677165985107,0.6299758553504944,0.6299758553504944,0.0,116.50296020507812,138.0,17080.34765625,-0.0,1751.1497802734375,1.0,283.1499938964844,285.8124389648437,291.2719421386719,292.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,19982.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611166775226593,1.0,0.0,0.0,1.527666687965393,1.5276732444763184,1.5572223333037982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.73291015625,0.0,155.23487854003906,1895.4371337890625,0.0,992.7401123046876,0.4193828403949737,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811720371246338,0.2508024275302887,0.2279248982667923,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860993027687072,0.5017203688621521,0.4770362973213196,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430028557777405,0.3181827962398529,0.2237922549247741,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482601642608643,0.3240761756896972,0.3089620172977447,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628948092460632,0.2334803193807602,1.061257243156433,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180440545082092,1.0,1.0,0.0,1.0,-2.759739875793457,2.7597336769104004,6.121195383457234e-06,2.130539655685425,0.6280221343040466,0.6280221343040466,0.0,118.25340270996094,126.0,17019.685546875,-0.0,1757.2962646484375,1.0,283.1499938964844,285.8202819824219,291.2667541503906,292.4711303710937,293.1499938964844,293.1499938964844,283.1499938964844,19966.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105645895004272,1.0,0.0,0.0,1.517998456954956,1.5180050134658811,1.5375741213574656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.85791015625,0.0,153.04226684570312,1895.4371337890625,0.0,989.20361328125,0.4174513816833496,1.0,0.0,3.0,1.0,0.0
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735269546509,0.2498536258935928,0.227243572473526,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.974256694316864,0.4989291727542877,0.4737490713596344,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351318836212158,0.3192948997020721,0.2246904969215393,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388318419456482,0.3234316408634186,0.308535635471344,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535281777381897,0.2323753535747528,1.057125210762024,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.75097918510437,2.7509732246398926,6.082001618779032e-06,2.1235928535461426,0.6117233633995056,0.6117233633995056,0.0,122.67668914794922,114.0,16512.423828125,-0.0,1764.5911865234375,1.0,283.1499938964844,285.8828125,291.2159118652344,292.3943786621094,293.1499938964844,293.1499938964844,283.1499938964844,19852.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046549677848816,1.0,0.0,0.0,1.4389578104019165,1.4389641284942627,1.3816229227359145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.6982421875,0.0,135.9962921142578,1895.4371337890625,0.0,955.0291748046876,0.4018644094467163,1.0,0.0,3.0,1.0,0.0
